Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
		kW/m2	kW/m2	kW	kW	kW	kW	kW	kW	kW	kW	kW	kW	kW	%	$/kWh
Jan 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	8:00	0.022	0.022	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	9:00	0.057	0.057	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	10:00	0.115	0.114	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	11:00	0.014	0.014	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	12:00	0.007	0.007	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	13:00	0.120	0.120	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	14:00	0.110	0.110	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	15:00	0.047	0.047	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	16:00	0.022	0.022	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	17:00	0.069	0.069	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	18:00	0.048	0.048	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	19:00	0.079	0.072	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	8:00	0.036	0.036	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	9:00	0.134	0.133	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	10:00	0.319	0.315	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	11:00	0.643	0.619	0.000	0.139	0.000	0.139	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	12:00	0.914	0.878	0.000	0.197	0.000	0.197	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	13:00	1.010	0.972	0.000	0.218	0.000	0.218	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	14:00	0.905	0.873	0.000	0.195	0.000	0.195	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	15:00	0.981	0.942	0.000	0.211	0.000	0.211	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	16:00	0.662	0.636	0.000	0.142	0.000	0.142	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	17:00	0.179	0.178	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	18:00	0.233	0.224	0.000	0.050	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	19:00	0.083	0.075	0.000	0.017	0.000	0.016	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Jan 2	20:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	99.680	0.000
Jan 2	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.592	0.000
Jan 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Jan 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	99.519	0.000
Jan 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Jan 3	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Jan 3	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Jan 3	8:00	0.116	0.088	0.000	0.020	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.788	0.000
Jan 3	9:00	0.322	0.296	0.000	0.066	0.000	0.065	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
Jan 3	10:00	0.518	0.491	0.000	0.110	0.000	0.109	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.948	0.000
Jan 3	11:00	0.842	0.803	0.000	0.180	0.000	0.180	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.975	0.000
Jan 3	12:00	1.062	1.019	0.000	0.228	0.000	0.228	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jan 3	13:00	1.155	1.112	0.000	0.249	0.000	0.249	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Jan 3	14:00	1.155	1.111	0.000	0.249	0.000	0.249	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Jan 3	15:00	1.030	0.988	0.000	0.221	0.000	0.221	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Jan 3	16:00	0.775	0.740	0.000	0.166	0.000	0.166	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jan 3	17:00	0.546	0.516	0.002	0.116	0.002	0.114	0.000	0.000	0.002	0.002	0.000	0.000	0.000	100.000	0.000
Jan 3	18:00	0.281	0.264	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 3	19:00	0.095	0.081	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 3	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	8:00	0.019	0.019	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	9:00	0.082	0.081	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	10:00	0.174	0.173	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	11:00	0.115	0.115	0.000	0.026	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	12:00	0.019	0.019	0.000	0.004	0.000	0.004	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	13:00	0.108	0.108	0.004	0.024	0.004	0.019	0.000	0.000	0.005	0.004	0.000	0.000	0.000	100.000	0.000
Jan 4	14:00	0.242	0.241	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	15:00	0.036	0.036	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	16:00	0.063	0.063	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	17:00	0.047	0.047	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 4	18:00	0.037	0.037	0.012	0.008	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	-0.006	99.272	0.000
Jan 4	19:00	0.098	0.083	0.008	0.019	0.008	0.006	0.000	0.000	0.009	0.008	0.000	0.000	0.004	99.708	0.000
Jan 4	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.548	0.000
Jan 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.548	0.000
Jan 5	8:00	0.027	0.026	0.000	0.006	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.801	0.000
Jan 5	9:00	0.072	0.072	0.000	0.016	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.902	0.000
Jan 5	10:00	0.082	0.082	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.952	0.000
Jan 5	11:00	0.132	0.132	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.976	0.000
Jan 5	12:00	0.116	0.116	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.988	0.000
Jan 5	13:00	0.198	0.197	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Jan 5	14:00	0.027	0.027	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Jan 5	15:00	0.134	0.134	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jan 5	16:00	0.153	0.152	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jan 5	17:00	0.125	0.124	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	18:00	0.062	0.062	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	19:00	0.097	0.084	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	8:00	0.091	0.075	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	9:00	0.388	0.352	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	10:00	0.691	0.650	0.000	0.146	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	11:00	0.838	0.800	0.000	0.179	0.000	0.179	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	12:00	0.914	0.879	0.000	0.197	0.000	0.197	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	13:00	0.994	0.957	0.000	0.214	0.000	0.214	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	14:00	1.098	1.057	0.000	0.237	0.000	0.237	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	15:00	0.982	0.943	0.000	0.211	0.000	0.211	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	16:00	0.869	0.829	0.000	0.186	0.000	0.186	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	17:00	0.672	0.633	0.000	0.142	0.000	0.142	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	18:00	0.305	0.285	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	19:00	0.074	0.070	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	8:00	0.061	0.058	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	9:00	0.201	0.196	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	10:00	0.468	0.448	0.000	0.100	0.000	0.100	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	11:00	0.794	0.758	0.000	0.170	0.000	0.170	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	12:00	0.690	0.672	0.000	0.150	0.000	0.150	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	13:00	0.914	0.882	0.000	0.198	0.000	0.198	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	14:00	0.917	0.885	0.000	0.198	0.000	0.198	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	15:00	0.915	0.879	0.000	0.197	0.000	0.197	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	16:00	0.798	0.762	0.000	0.171	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	17:00	0.609	0.574	0.000	0.129	0.000	0.129	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	18:00	0.321	0.299	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	19:00	0.099	0.086	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	8:00	0.115	0.084	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	9:00	0.317	0.292	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	10:00	0.398	0.386	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	11:00	0.626	0.604	0.000	0.135	0.000	0.135	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	12:00	0.687	0.668	0.000	0.150	0.000	0.150	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	13:00	0.916	0.884	0.000	0.198	0.000	0.198	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	14:00	0.987	0.951	0.003	0.213	0.003	0.209	0.000	0.000	0.004	0.003	0.000	0.000	0.000	100.000	0.000
Jan 8	15:00	0.915	0.880	0.000	0.197	0.000	0.197	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	16:00	0.686	0.659	0.000	0.148	0.000	0.148	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	17:00	0.464	0.445	0.000	0.100	0.000	0.100	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	18:00	0.277	0.263	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 8	19:00	0.115	0.095	0.003	0.021	0.003	0.018	0.000	0.000	0.003	0.003	0.000	0.000	0.000	100.000	0.000
Jan 8	20:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	98.136	0.000
Jan 8	21:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	97.466	0.000
Jan 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Jan 9	8:00	0.062	0.058	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.827	0.000
Jan 9	9:00	0.214	0.208	0.000	0.047	0.000	0.041	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.427	0.000
Jan 9	10:00	0.403	0.390	0.000	0.087	0.000	0.085	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.717	0.000
Jan 9	11:00	0.770	0.736	0.000	0.165	0.000	0.163	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.861	0.000
Jan 9	12:00	0.832	0.802	0.001	0.180	0.001	0.177	0.000	0.000	0.002	0.001	0.000	0.000	0.001	99.931	0.000
Jan 9	13:00	1.078	1.039	0.000	0.233	0.000	0.232	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Jan 9	14:00	1.136	1.095	0.000	0.245	0.000	0.245	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.983	0.000
Jan 9	15:00	0.952	0.915	0.001	0.205	0.001	0.204	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.992	0.000
Jan 9	16:00	0.760	0.728	0.000	0.163	0.000	0.163	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jan 9	17:00	0.524	0.499	0.009	0.112	0.009	0.102	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.998	0.000
Jan 9	18:00	0.304	0.285	0.014	0.064	0.014	0.049	0.000	0.000	0.015	0.014	0.000	0.000	0.000	99.999	0.000
Jan 9	19:00	0.099	0.087	0.002	0.020	0.002	0.017	0.000	0.000	0.003	0.002	0.000	0.000	0.000	100.000	0.000
Jan 9	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 9	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jan 10	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.839	0.000
Jan 10	7:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.737	0.000
Jan 10	8:00	0.094	0.073	0.002	0.016	0.002	0.013	0.000	0.000	0.002	0.002	0.000	0.000	0.001	99.889	0.000
Jan 10	9:00	0.296	0.275	0.014	0.062	0.014	0.046	0.000	0.000	0.015	0.014	0.000	0.000	0.001	99.945	0.000
Jan 10	10:00	0.518	0.491	0.035	0.110	0.035	0.070	0.000	0.000	0.039	0.035	0.000	0.000	0.000	99.973	0.000
Jan 10	11:00	0.844	0.805	0.039	0.180	0.039	0.137	0.000	0.000	0.043	0.039	0.000	0.000	0.000	99.987	0.000
Jan 10	12:00	0.918	0.883	0.016	0.198	0.016	0.180	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.993	0.000
Jan 10	13:00	0.875	0.846	0.022	0.190	0.022	0.165	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.997	0.000
Jan 10	14:00	0.757	0.738	0.027	0.165	0.027	0.135	0.000	0.000	0.030	0.027	0.000	0.000	0.000	99.998	0.000
Jan 10	15:00	0.737	0.715	0.022	0.160	0.022	0.135	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.999	0.000
Jan 10	16:00	0.608	0.589	0.057	0.132	0.057	0.069	0.000	0.000	0.063	0.057	0.000	0.000	0.000	100.000	0.000
Jan 10	17:00	0.506	0.484	0.068	0.108	0.068	0.033	0.000	0.000	0.075	0.068	0.000	0.000	0.000	100.000	0.000
Jan 10	18:00	0.337	0.313	0.087	0.070	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.026	96.578	0.000
Jan 10	19:00	0.110	0.094	0.071	0.021	0.071	0.000	0.000	0.000	0.078	0.071	0.000	0.000	-0.057	89.061	0.000
Jan 10	20:00	0.001	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	86.804	0.000
Jan 10	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	86.177	0.000
Jan 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.177	0.000
Jan 11	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	86.032	0.000
Jan 11	6:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	78.181	0.000
Jan 11	7:00	0.000	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	68.873	0.000
Jan 11	8:00	0.013	0.013	0.049	0.003	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.052	62.048	0.000
Jan 11	9:00	0.137	0.136	0.028	0.031	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.000	62.017	0.000
Jan 11	10:00	0.264	0.262	0.041	0.059	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.013	63.430	0.000
Jan 11	11:00	0.251	0.250	0.057	0.056	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.008	62.428	0.000
Jan 11	12:00	0.336	0.335	0.057	0.075	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	0.011	63.623	0.000
Jan 11	13:00	0.350	0.349	0.047	0.078	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.026	66.366	0.000
Jan 11	14:00	0.126	0.126	0.063	0.028	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.042	60.840	0.000
Jan 11	15:00	0.129	0.129	0.064	0.029	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.042	55.364	0.000
Jan 11	16:00	0.155	0.155	0.066	0.035	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.039	50.309	0.000
Jan 11	17:00	0.113	0.113	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	52.971	0.000
Jan 11	18:00	0.109	0.109	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	55.532	0.000
Jan 11	19:00	0.068	0.066	0.001	0.015	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.014	56.962	0.000
Jan 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.962	0.000
Jan 12	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	52.883	0.000
Jan 12	7:00	0.000	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.088	0.080	0.000	0.000	-0.088	41.274	0.000
Jan 12	8:00	0.032	0.032	0.056	0.007	0.015	0.000	0.041	0.048	0.017	0.015	0.000	0.000	-0.010	40.000	0.000
Jan 12	9:00	0.096	0.095	0.024	0.021	0.019	0.000	0.005	0.012	0.021	0.019	0.000	0.000	0.000	40.000	0.000
Jan 12	10:00	0.252	0.251	0.075	0.056	0.051	0.000	0.024	0.044	0.056	0.051	0.000	0.000	0.000	40.000	0.000
Jan 12	11:00	0.290	0.289	0.037	0.065	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.024	42.483	0.000
Jan 12	12:00	0.206	0.205	0.040	0.046	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.002	42.682	0.000
Jan 12	13:00	0.141	0.141	0.060	0.032	0.047	0.000	0.013	0.026	0.052	0.047	0.000	0.000	-0.020	40.000	0.000
Jan 12	14:00	0.240	0.240	0.067	0.054	0.048	0.000	0.019	0.037	0.054	0.048	0.000	0.000	0.000	40.000	0.000
Jan 12	15:00	0.108	0.108	0.080	0.024	0.022	0.000	0.058	0.072	0.024	0.022	0.000	0.000	0.000	40.000	0.000
Jan 12	16:00	0.093	0.092	0.092	0.021	0.019	0.000	0.073	0.087	0.021	0.019	0.000	0.000	0.000	40.000	0.000
Jan 12	17:00	0.048	0.048	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	41.117	0.000
Jan 12	18:00	0.046	0.046	0.015	0.010	0.015	0.000	0.000	0.002	0.017	0.015	0.000	0.000	-0.006	40.282	0.000
Jan 12	19:00	0.114	0.098	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	42.582	0.000
Jan 12	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.582	0.000
Jan 13	7:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	42.291	0.000
Jan 13	8:00	0.086	0.069	0.090	0.015	0.030	0.000	0.061	0.073	0.033	0.030	0.000	0.000	-0.017	40.000	0.000
Jan 13	9:00	0.223	0.215	0.084	0.048	0.043	0.000	0.041	0.060	0.048	0.043	0.000	0.000	0.000	40.000	0.000
Jan 13	10:00	0.343	0.337	0.097	0.075	0.068	0.000	0.029	0.056	0.075	0.068	0.000	0.000	0.000	40.000	0.000
Jan 13	11:00	0.505	0.494	0.032	0.111	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.076	47.932	0.000
Jan 13	12:00	0.829	0.800	0.065	0.179	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.107	59.178	0.000
Jan 13	13:00	0.875	0.847	0.044	0.190	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.141	73.946	0.000
Jan 13	14:00	0.906	0.877	0.079	0.196	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	0.109	85.359	0.000
Jan 13	15:00	0.708	0.690	0.064	0.154	0.064	0.010	0.000	0.000	0.071	0.064	0.000	0.000	0.073	93.013	0.000
Jan 13	16:00	0.486	0.478	0.093	0.107	0.093	0.000	0.000	0.002	0.103	0.093	0.000	0.000	0.004	93.420	0.000
Jan 13	17:00	0.176	0.175	0.000	0.039	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.035	97.046	0.000
Jan 13	18:00	0.148	0.147	0.012	0.033	0.012	0.005	0.000	0.000	0.014	0.012	0.000	0.000	0.014	98.544	0.000
Jan 13	19:00	0.045	0.045	0.009	0.010	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.000	98.500	0.000
Jan 13	20:00	0.001	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	97.597	0.000
Jan 13	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	97.408	0.000
Jan 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.408	0.000
Jan 14	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	96.214	0.000
Jan 14	7:00	0.000	0.000	0.081	0.000	0.081	0.000	0.000	0.000	0.089	0.081	0.000	0.000	-0.089	84.474	0.000
Jan 14	8:00	0.036	0.035	0.073	0.008	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.073	74.910	0.000
Jan 14	9:00	0.235	0.225	0.085	0.050	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	-0.044	69.114	0.000
Jan 14	10:00	0.315	0.310	0.033	0.069	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.033	72.570	0.000
Jan 14	11:00	0.205	0.205	0.016	0.046	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.028	75.475	0.000
Jan 14	12:00	0.205	0.204	0.006	0.046	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.039	79.600	0.000
Jan 14	13:00	0.455	0.452	0.069	0.101	0.069	0.000	0.000	0.000	0.076	0.069	0.000	0.000	0.025	82.206	0.000
Jan 14	14:00	0.545	0.539	0.050	0.121	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.065	89.068	0.000
Jan 14	15:00	0.454	0.450	0.081	0.101	0.081	0.000	0.000	0.000	0.089	0.081	0.000	0.000	0.011	90.259	0.000
Jan 14	16:00	0.239	0.239	0.086	0.053	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.042	84.683	0.000
Jan 14	17:00	0.202	0.201	0.099	0.045	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.065	76.108	0.000
Jan 14	18:00	0.134	0.134	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	79.256	0.000
Jan 14	19:00	0.080	0.076	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.017	81.049	0.000
Jan 14	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.049	0.000
Jan 15	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	73.635	0.000
Jan 15	7:00	0.000	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.051	66.978	0.000
Jan 15	8:00	0.106	0.075	0.044	0.017	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.032	62.741	0.000
Jan 15	9:00	0.388	0.353	0.081	0.079	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	-0.011	61.291	0.000
Jan 15	10:00	0.581	0.549	0.047	0.123	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.071	68.693	0.000
Jan 15	11:00	0.683	0.656	0.040	0.147	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.103	79.499	0.000
Jan 15	12:00	0.895	0.862	0.021	0.193	0.021	0.065	0.000	0.000	0.023	0.021	0.000	0.000	0.105	90.484	0.000
Jan 15	13:00	0.760	0.740	0.019	0.166	0.019	0.098	0.000	0.000	0.022	0.019	0.000	0.000	0.046	95.308	0.000
Jan 15	14:00	0.911	0.881	0.013	0.197	0.013	0.160	0.000	0.000	0.015	0.013	0.000	0.000	0.023	97.687	0.000
Jan 15	15:00	0.822	0.795	0.029	0.178	0.029	0.134	0.000	0.000	0.033	0.029	0.000	0.000	0.011	98.860	0.000
Jan 15	16:00	0.476	0.469	0.071	0.105	0.071	0.020	0.000	0.000	0.079	0.071	0.000	0.000	0.006	99.438	0.000
Jan 15	17:00	0.503	0.483	0.108	0.108	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.003	99.040	0.000
Jan 15	18:00	0.292	0.277	0.000	0.062	0.000	0.057	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.590	0.000
Jan 15	19:00	0.145	0.117	0.090	0.026	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.074	89.946	0.000
Jan 15	20:00	0.001	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	85.926	0.000
Jan 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	85.853	0.000
Jan 15	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	85.736	0.000
Jan 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.736	0.000
Jan 16	7:00	0.000	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.082	0.074	0.000	0.000	-0.082	74.958	0.000
Jan 16	8:00	0.050	0.048	0.058	0.011	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.054	67.850	0.000
Jan 16	9:00	0.170	0.167	0.033	0.037	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	0.001	67.972	0.000
Jan 16	10:00	0.141	0.140	0.075	0.031	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.052	61.147	0.000
Jan 16	11:00	0.110	0.110	0.051	0.025	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.032	56.916	0.000
Jan 16	12:00	0.285	0.284	0.034	0.064	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.026	59.649	0.000
Jan 16	13:00	0.318	0.317	0.029	0.071	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.039	63.695	0.000
Jan 16	14:00	0.052	0.052	0.066	0.012	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	-0.062	55.572	0.000
Jan 16	15:00	0.013	0.013	0.059	0.003	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.062	47.407	0.000
Jan 16	16:00	0.062	0.062	0.026	0.014	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.015	45.467	0.000
Jan 16	17:00	0.116	0.116	0.091	0.026	0.061	0.000	0.030	0.045	0.068	0.061	0.000	0.000	-0.042	40.000	0.000
Jan 16	18:00	0.059	0.059	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	41.377	0.000
Jan 16	19:00	0.091	0.085	0.084	0.019	0.027	0.000	0.057	0.070	0.030	0.027	0.000	0.000	-0.010	40.000	0.000
Jan 16	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	6:00	0.000	0.000	0.018	0.000	0.000	0.000	0.018	0.019	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	7:00	0.000	0.000	0.028	0.000	0.000	0.000	0.028	0.031	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 17	8:00	0.092	0.068	0.017	0.015	0.014	0.000	0.003	0.009	0.015	0.014	0.000	0.000	0.000	40.000	0.000
Jan 17	9:00	0.344	0.314	0.009	0.070	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.060	46.337	0.000
Jan 17	10:00	0.621	0.586	0.008	0.131	0.008	0.000	0.000	0.000	0.008	0.008	0.000	0.000	0.123	59.237	0.000
Jan 17	11:00	0.794	0.760	0.008	0.170	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.161	76.126	0.000
Jan 17	12:00	0.983	0.947	0.028	0.212	0.028	0.061	0.000	0.000	0.031	0.028	0.000	0.000	0.120	88.723	0.000
Jan 17	13:00	0.963	0.931	0.013	0.208	0.013	0.139	0.000	0.000	0.015	0.013	0.000	0.000	0.054	94.440	0.000
Jan 17	14:00	0.857	0.831	0.016	0.186	0.016	0.142	0.000	0.000	0.018	0.016	0.000	0.000	0.027	97.259	0.000
Jan 17	15:00	1.051	1.013	0.017	0.227	0.017	0.195	0.000	0.000	0.019	0.017	0.000	0.000	0.013	98.649	0.000
Jan 17	16:00	0.837	0.803	0.067	0.180	0.067	0.099	0.000	0.000	0.075	0.067	0.000	0.000	0.007	99.334	0.000
Jan 17	17:00	0.677	0.641	0.101	0.144	0.100	0.029	0.001	0.011	0.111	0.100	0.000	0.000	0.003	99.672	0.000
Jan 17	18:00	0.358	0.333	0.000	0.075	0.000	0.073	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.838	0.000
Jan 17	19:00	0.105	0.095	0.113	0.021	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.090	88.058	0.000
Jan 17	20:00	0.001	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	87.198	0.000
Jan 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.198	0.000
Jan 18	8:00	0.072	0.061	0.057	0.014	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.049	80.741	0.000
Jan 18	9:00	0.364	0.331	0.052	0.074	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	0.016	82.409	0.000
Jan 18	10:00	0.654	0.618	0.059	0.138	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	0.072	90.017	0.000
Jan 18	11:00	0.869	0.832	0.041	0.186	0.041	0.091	0.000	0.000	0.045	0.041	0.000	0.000	0.050	95.279	0.000
Jan 18	12:00	1.012	0.975	0.030	0.218	0.030	0.163	0.000	0.000	0.033	0.030	0.000	0.000	0.023	97.673	0.000
Jan 18	13:00	1.111	1.073	0.038	0.240	0.038	0.187	0.000	0.000	0.042	0.038	0.000	0.000	0.011	98.853	0.000
Jan 18	14:00	1.057	1.021	0.058	0.229	0.058	0.159	0.000	0.000	0.065	0.058	0.000	0.000	0.006	99.434	0.000
Jan 18	15:00	0.855	0.827	0.080	0.185	0.080	0.094	0.000	0.000	0.089	0.080	0.000	0.000	0.003	99.721	0.000
Jan 18	16:00	0.614	0.597	0.077	0.134	0.077	0.047	0.000	0.000	0.085	0.077	0.000	0.000	0.001	99.863	0.000
Jan 18	17:00	0.594	0.564	0.000	0.126	0.000	0.126	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.932	0.000
Jan 18	18:00	0.404	0.373	0.000	0.084	0.000	0.083	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.967	0.000
Jan 18	19:00	0.123	0.107	0.061	0.024	0.061	0.000	0.000	0.000	0.067	0.061	0.000	0.000	-0.043	94.266	0.000
Jan 18	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.266	0.000
Jan 19	5:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	92.824	0.000
Jan 19	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	86.852	0.000
Jan 19	7:00	0.000	0.000	0.077	0.000	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.085	75.695	0.000
Jan 19	8:00	0.090	0.067	0.072	0.015	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.065	67.195	0.000
Jan 19	9:00	0.374	0.340	0.067	0.076	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	0.002	67.356	0.000
Jan 19	10:00	0.607	0.573	0.043	0.128	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.080	75.774	0.000
Jan 19	11:00	0.722	0.693	0.021	0.155	0.021	0.006	0.000	0.000	0.024	0.021	0.000	0.000	0.126	88.967	0.000
Jan 19	12:00	0.937	0.903	0.011	0.202	0.011	0.136	0.000	0.000	0.013	0.011	0.000	0.000	0.053	94.561	0.000
Jan 19	13:00	1.107	1.069	0.010	0.239	0.010	0.202	0.000	0.000	0.011	0.010	0.000	0.000	0.026	97.318	0.000
Jan 19	14:00	0.951	0.920	0.010	0.206	0.010	0.182	0.000	0.000	0.011	0.010	0.000	0.000	0.013	98.678	0.000
Jan 19	15:00	0.967	0.932	0.016	0.209	0.016	0.185	0.000	0.000	0.017	0.016	0.000	0.000	0.006	99.348	0.000
Jan 19	16:00	0.813	0.781	0.015	0.175	0.015	0.156	0.000	0.000	0.016	0.015	0.000	0.000	0.003	99.679	0.000
Jan 19	17:00	0.485	0.467	0.024	0.105	0.024	0.077	0.000	0.000	0.026	0.024	0.000	0.000	0.002	99.842	0.000
Jan 19	18:00	0.279	0.267	0.033	0.060	0.033	0.022	0.000	0.000	0.037	0.033	0.000	0.000	0.001	99.922	0.000
Jan 19	19:00	0.083	0.080	0.024	0.018	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.009	98.773	0.000
Jan 19	20:00	0.001	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	97.462	0.000
Jan 19	21:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	96.588	0.000
Jan 19	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	95.962	0.000
Jan 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
