Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Jan 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.962	0.000
Jan 20	6:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.011	94.578	0.000
Jan 20	7:00	0.000	0.000	0.072	0.000	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.080	84.047	0.000
Jan 20	8:00	0.114	0.079	0.079	0.018	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.070	74.821	0.000
Jan 20	9:00	0.354	0.323	0.045	0.072	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	0.022	77.107	0.000
Jan 20	10:00	0.616	0.582	0.035	0.130	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.091	86.700	0.000
Jan 20	11:00	0.865	0.828	0.032	0.186	0.032	0.083	0.000	0.000	0.035	0.032	0.000	0.000	0.067	93.734	0.000
Jan 20	12:00	0.935	0.902	0.027	0.202	0.027	0.141	0.000	0.000	0.030	0.027	0.000	0.000	0.030	96.911	0.000
Jan 20	13:00	1.007	0.973	0.018	0.218	0.018	0.183	0.000	0.000	0.021	0.018	0.000	0.000	0.015	98.477	0.000
Jan 20	14:00	1.118	1.080	0.020	0.242	0.020	0.212	0.000	0.000	0.023	0.020	0.000	0.000	0.007	99.249	0.000
Jan 20	15:00	0.825	0.799	0.055	0.179	0.055	0.114	0.000	0.000	0.061	0.055	0.000	0.000	0.004	99.630	0.000
Jan 20	16:00	0.810	0.778	0.116	0.174	0.100	0.061	0.016	0.027	0.111	0.100	0.000	0.000	0.002	99.817	0.000
Jan 20	17:00	0.636	0.604	0.116	0.135	0.100	0.023	0.016	0.028	0.111	0.100	0.000	0.000	0.001	99.910	0.000
Jan 20	18:00	0.230	0.225	0.108	0.050	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.061	91.947	0.000
Jan 20	19:00	0.109	0.099	0.012	0.022	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.009	92.911	0.000
Jan 20	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.911	0.000
Jan 21	8:00	0.059	0.054	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	94.172	0.000
Jan 21	9:00	0.331	0.303	0.000	0.068	0.000	0.037	0.000	0.000	0.000	0.000	0.000	0.000	0.031	97.376	0.000
Jan 21	10:00	0.361	0.353	0.000	0.079	0.000	0.066	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.707	0.000
Jan 21	11:00	0.403	0.399	0.000	0.089	0.000	0.083	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.362	0.000
Jan 21	12:00	0.586	0.577	0.000	0.129	0.000	0.126	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.686	0.000
Jan 21	13:00	0.792	0.772	0.000	0.173	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.845	0.000
Jan 21	14:00	0.801	0.781	0.000	0.175	0.000	0.174	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.924	0.000
Jan 21	15:00	0.777	0.754	0.000	0.169	0.000	0.169	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.962	0.000
Jan 21	16:00	0.367	0.364	0.000	0.082	0.000	0.081	0.000	0.000	0.001	0.000	0.000	0.000	0.000	99.981	0.000
Jan 21	17:00	0.229	0.228	0.037	0.051	0.037	0.010	0.000	0.000	0.041	0.037	0.000	0.000	0.000	99.991	0.000
Jan 21	18:00	0.213	0.210	0.070	0.047	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.031	95.963	0.000
Jan 21	19:00	0.107	0.099	0.096	0.022	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.085	84.863	0.000
Jan 21	20:00	0.002	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	-0.064	76.415	0.000
Jan 21	21:00	0.000	0.000	0.031	0.000	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.035	71.885	0.000
Jan 21	22:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	69.074	0.000
Jan 21	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	68.477	0.000
Jan 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.477	0.000
Jan 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.477	0.000
Jan 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.477	0.000
Jan 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.477	0.000
Jan 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.477	0.000
Jan 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	68.418	0.000
Jan 22	6:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	65.826	0.000
Jan 22	7:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	56.183	0.000
Jan 22	8:00	0.082	0.063	0.026	0.014	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.014	54.292	0.000
Jan 22	9:00	0.288	0.268	0.052	0.060	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	0.002	54.500	0.000
Jan 22	10:00	0.395	0.383	0.054	0.086	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.026	57.230	0.000
Jan 22	11:00	0.686	0.660	0.044	0.148	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.099	67.647	0.000
Jan 22	12:00	0.911	0.879	0.038	0.197	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.155	83.925	0.000
Jan 22	13:00	0.732	0.716	0.047	0.160	0.047	0.029	0.000	0.000	0.052	0.047	0.000	0.000	0.079	92.201	0.000
Jan 22	14:00	0.954	0.924	0.079	0.207	0.079	0.082	0.000	0.000	0.087	0.079	0.000	0.000	0.038	96.155	0.000
Jan 22	15:00	0.905	0.875	0.080	0.196	0.080	0.089	0.000	0.000	0.089	0.080	0.000	0.000	0.019	98.104	0.000
Jan 22	16:00	0.713	0.688	0.043	0.154	0.043	0.097	0.000	0.000	0.048	0.043	0.000	0.000	0.009	99.065	0.000
Jan 22	17:00	0.530	0.508	0.104	0.114	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	0.003	99.358	0.000
Jan 22	18:00	0.303	0.289	0.000	0.065	0.000	0.061	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.700	0.000
Jan 22	19:00	0.089	0.085	0.056	0.019	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.043	94.009	0.000
Jan 22	20:00	0.001	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	92.378	0.000
Jan 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.378	0.000
Jan 23	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	91.737	0.000
Jan 23	8:00	0.017	0.016	0.046	0.004	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.047	85.565	0.000
Jan 23	9:00	0.064	0.064	0.051	0.014	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.042	80.031	0.000
Jan 23	10:00	0.171	0.170	0.060	0.038	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.029	76.232	0.000
Jan 23	11:00	0.408	0.404	0.017	0.091	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.072	83.763	0.000
Jan 23	12:00	0.440	0.437	0.014	0.098	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.082	92.398	0.000
Jan 23	13:00	0.505	0.501	0.010	0.112	0.010	0.065	0.000	0.000	0.011	0.010	0.000	0.000	0.037	96.265	0.000
Jan 23	14:00	0.287	0.286	0.010	0.064	0.010	0.035	0.000	0.000	0.011	0.010	0.000	0.000	0.018	98.159	0.000
Jan 23	15:00	0.273	0.272	0.023	0.061	0.023	0.026	0.000	0.000	0.026	0.023	0.000	0.000	0.009	99.092	0.000
Jan 23	16:00	0.306	0.305	0.080	0.068	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.021	96.383	0.000
Jan 23	17:00	0.159	0.158	0.098	0.035	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.074	86.720	0.000
Jan 23	18:00	0.015	0.015	0.105	0.003	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	-0.108	72.577	0.000
Jan 23	19:00	0.089	0.085	0.009	0.019	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.009	73.483	0.000
Jan 23	20:00	0.001	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.042	68.035	0.000
Jan 23	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	64.030	0.000
Jan 23	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	62.428	0.000
Jan 23	23:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	62.020	0.000
Jan 24	0:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	61.903	0.000
Jan 24	1:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	61.772	0.000
Jan 24	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	61.641	0.000
Jan 24	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	61.525	0.000
Jan 24	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	61.379	0.000
Jan 24	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	59.398	0.000
Jan 24	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	55.290	0.000
Jan 24	7:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	52.436	0.000
Jan 24	8:00	0.024	0.024	0.052	0.005	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.052	45.562	0.000
Jan 24	9:00	0.113	0.113	0.006	0.025	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.019	47.514	0.000
Jan 24	10:00	0.277	0.274	0.006	0.061	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.055	53.255	0.000
Jan 24	11:00	0.302	0.301	0.006	0.067	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.061	59.630	0.000
Jan 24	12:00	0.379	0.378	0.006	0.085	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.078	67.820	0.000
Jan 24	13:00	0.309	0.309	0.006	0.069	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.062	74.376	0.000
Jan 24	14:00	0.252	0.251	0.006	0.056	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.050	79.592	0.000
Jan 24	15:00	0.250	0.250	0.006	0.056	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.049	84.778	0.000
Jan 24	16:00	0.205	0.205	0.006	0.046	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.039	88.910	0.000
Jan 24	17:00	0.096	0.096	0.063	0.021	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.049	82.540	0.000
Jan 24	18:00	0.125	0.125	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	85.480	0.000
Jan 24	19:00	0.106	0.099	0.066	0.022	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.051	78.769	0.000
Jan 24	20:00	0.002	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	75.025	0.000
Jan 24	21:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	72.811	0.000
Jan 24	22:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	70.510	0.000
Jan 24	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	70.219	0.000
Jan 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.219	0.000
Jan 25	6:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	69.141	0.000
Jan 25	7:00	0.000	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	58.449	0.000
Jan 25	8:00	0.078	0.060	0.089	0.013	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.085	47.280	0.000
Jan 25	9:00	0.257	0.243	0.054	0.054	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.006	46.505	0.000
Jan 25	10:00	0.426	0.411	0.063	0.092	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.022	48.832	0.000
Jan 25	11:00	0.555	0.541	0.038	0.121	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.079	57.167	0.000
Jan 25	12:00	0.672	0.657	0.041	0.147	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.101	67.772	0.000
Jan 25	13:00	0.898	0.872	0.075	0.195	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	0.112	79.537	0.000
Jan 25	14:00	0.599	0.592	0.069	0.133	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.056	85.406	0.000
Jan 25	15:00	0.261	0.260	0.095	0.058	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.048	79.148	0.000
Jan 25	16:00	0.262	0.261	0.073	0.058	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.022	76.215	0.000
Jan 25	17:00	0.451	0.439	0.098	0.098	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	-0.010	74.887	0.000
Jan 25	18:00	0.186	0.185	0.024	0.041	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.014	76.396	0.000
Jan 25	19:00	0.132	0.116	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	79.126	0.000
Jan 25	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.126	0.000
Jan 26	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	78.966	0.000
Jan 26	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	73.810	0.000
Jan 26	8:00	0.082	0.061	0.045	0.014	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.036	69.049	0.000
Jan 26	9:00	0.298	0.277	0.044	0.062	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.013	70.405	0.000
Jan 26	10:00	0.530	0.504	0.020	0.113	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	0.090	79.895	0.000
Jan 26	11:00	0.855	0.820	0.026	0.184	0.026	0.051	0.000	0.000	0.029	0.026	0.000	0.000	0.103	90.736	0.000
Jan 26	12:00	1.006	0.971	0.056	0.218	0.056	0.111	0.000	0.000	0.062	0.056	0.000	0.000	0.045	95.433	0.000
Jan 26	13:00	1.151	1.114	0.043	0.250	0.043	0.180	0.000	0.000	0.048	0.043	0.000	0.000	0.022	97.748	0.000
Jan 26	14:00	1.113	1.078	0.027	0.241	0.027	0.201	0.000	0.000	0.030	0.027	0.000	0.000	0.011	98.890	0.000
Jan 26	15:00	1.082	1.046	0.029	0.234	0.029	0.196	0.000	0.000	0.033	0.029	0.000	0.000	0.005	99.453	0.000
Jan 26	16:00	0.734	0.709	0.048	0.159	0.048	0.102	0.000	0.000	0.054	0.048	0.000	0.000	0.003	99.730	0.000
Jan 26	17:00	0.591	0.565	0.055	0.127	0.055	0.064	0.000	0.000	0.062	0.055	0.000	0.000	0.001	99.867	0.000
Jan 26	18:00	0.293	0.282	0.087	0.063	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.033	95.505	0.000
Jan 26	19:00	0.143	0.124	0.096	0.028	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.079	85.093	0.000
Jan 26	20:00	0.003	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.028	81.364	0.000
Jan 26	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	80.752	0.000
Jan 26	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	80.140	0.000
Jan 26	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	79.514	0.000
Jan 27	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	78.902	0.000
Jan 27	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	78.276	0.000
Jan 27	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	77.621	0.000
Jan 27	3:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	76.950	0.000
Jan 27	4:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	76.266	0.000
Jan 27	5:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	-0.017	73.994	0.000
Jan 27	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	70.148	0.000
Jan 27	7:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	66.536	0.000
Jan 27	8:00	0.019	0.019	0.091	0.004	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	-0.097	53.870	0.000
Jan 27	9:00	0.092	0.092	0.061	0.021	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.047	47.710	0.000
Jan 27	10:00	0.168	0.167	0.035	0.037	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.002	47.450	0.000
Jan 27	11:00	0.120	0.119	0.081	0.027	0.075	0.000	0.006	0.020	0.084	0.075	0.000	0.000	-0.057	40.000	0.000
Jan 27	12:00	0.147	0.147	0.053	0.033	0.030	0.000	0.023	0.036	0.033	0.030	0.000	0.000	0.000	40.000	0.000
Jan 27	13:00	0.243	0.243	0.017	0.054	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.035	43.677	0.000
Jan 27	14:00	0.181	0.181	0.034	0.040	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.003	43.972	0.000
Jan 27	15:00	0.083	0.083	0.058	0.019	0.044	0.000	0.014	0.024	0.049	0.044	0.000	0.000	-0.030	40.000	0.000
Jan 27	16:00	0.219	0.218	0.064	0.049	0.044	0.000	0.020	0.038	0.049	0.044	0.000	0.000	0.000	40.000	0.000
Jan 27	17:00	0.261	0.260	0.109	0.058	0.052	0.000	0.056	0.080	0.058	0.052	0.000	0.000	0.000	40.000	0.000
Jan 27	18:00	0.150	0.149	0.000	0.033	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.033	43.510	0.000
Jan 27	19:00	0.111	0.103	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.023	45.928	0.000
Jan 27	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.928	0.000
Jan 28	6:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	41.194	0.000
Jan 28	7:00	0.000	0.000	0.033	0.000	0.008	0.000	0.025	0.028	0.009	0.008	0.000	0.000	-0.009	40.000	0.000
Jan 28	8:00	0.031	0.031	0.062	0.007	0.006	0.000	0.056	0.064	0.007	0.006	0.000	0.000	0.000	40.000	0.000
Jan 28	9:00	0.123	0.122	0.033	0.027	0.025	0.000	0.008	0.018	0.027	0.025	0.000	0.000	0.000	40.000	0.000
Jan 28	10:00	0.289	0.286	0.040	0.064	0.040	0.000	0.000	0.001	0.045	0.040	0.000	0.000	0.019	42.016	0.000
Jan 28	11:00	0.460	0.454	0.056	0.102	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.040	46.181	0.000
Jan 28	12:00	0.240	0.239	0.019	0.054	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.032	49.550	0.000
Jan 28	13:00	0.441	0.439	0.045	0.098	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.048	54.595	0.000
Jan 28	14:00	0.433	0.431	0.045	0.097	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.047	59.492	0.000
Jan 28	15:00	0.489	0.485	0.070	0.109	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.031	62.713	0.000
Jan 28	16:00	0.268	0.267	0.084	0.060	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.034	58.317	0.000
Jan 28	17:00	0.147	0.147	0.083	0.033	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.059	50.577	0.000
Jan 28	18:00	0.168	0.167	0.098	0.038	0.098	0.000	0.000	0.010	0.109	0.098	0.000	0.000	-0.071	41.252	0.000
Jan 28	19:00	0.135	0.119	0.086	0.027	0.033	0.000	0.054	0.068	0.036	0.033	0.000	0.000	-0.010	40.000	0.000
Jan 28	20:00	0.003	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 28	22:00	0.000	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 28	23:00	0.000	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	5:00	0.000	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	6:00	0.000	0.000	0.045	0.000	0.000	0.000	0.045	0.049	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	7:00	0.000	0.000	0.041	0.000	0.000	0.000	0.041	0.045	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	8:00	0.022	0.022	0.037	0.005	0.004	0.000	0.033	0.038	0.005	0.004	0.000	0.000	0.000	40.000	0.000
Jan 29	9:00	0.042	0.042	0.022	0.009	0.008	0.000	0.014	0.018	0.009	0.008	0.000	0.000	0.000	40.000	0.000
Jan 29	10:00	0.301	0.298	0.040	0.067	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.022	42.292	0.000
Jan 29	11:00	0.262	0.262	0.058	0.059	0.058	0.000	0.000	0.009	0.065	0.058	0.000	0.000	-0.006	41.477	0.000
Jan 29	12:00	0.272	0.272	0.031	0.061	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.026	44.237	0.000
Jan 29	13:00	0.182	0.181	0.061	0.041	0.061	0.000	0.000	0.010	0.068	0.061	0.000	0.000	-0.027	40.711	0.000
Jan 29	14:00	0.272	0.272	0.046	0.061	0.046	0.000	0.000	0.005	0.051	0.046	0.000	0.000	0.010	41.716	0.000
Jan 29	15:00	0.201	0.201	0.026	0.045	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.016	43.390	0.000
Jan 29	16:00	0.284	0.283	0.072	0.063	0.072	0.000	0.000	0.013	0.080	0.072	0.000	0.000	-0.017	41.225	0.000
Jan 29	17:00	0.112	0.112	0.087	0.025	0.031	0.000	0.056	0.071	0.034	0.031	0.000	0.000	-0.009	40.000	0.000
Jan 29	18:00	0.114	0.114	0.033	0.025	0.023	0.000	0.010	0.019	0.025	0.023	0.000	0.000	0.000	40.000	0.000
Jan 29	19:00	0.149	0.129	0.011	0.029	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	0.016	41.702	0.000
Jan 29	20:00	0.004	0.000	0.041	0.000	0.012	0.000	0.030	0.034	0.013	0.012	0.000	0.000	-0.013	40.000	0.000
Jan 29	21:00	0.000	0.000	0.025	0.000	0.000	0.000	0.025	0.027	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	22:00	0.000	0.000	0.014	0.000	0.000	0.000	0.014	0.015	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	5:00	0.000	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	6:00	0.000	0.000	0.016	0.000	0.000	0.000	0.016	0.017	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	7:00	0.000	0.000	0.035	0.000	0.000	0.000	0.035	0.038	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jan 30	8:00	0.078	0.059	0.017	0.013	0.012	0.000	0.005	0.010	0.013	0.012	0.000	0.000	0.000	40.000	0.000
Jan 30	9:00	0.245	0.233	0.021	0.052	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.029	43.019	0.000
Jan 30	10:00	0.608	0.578	0.026	0.129	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.100	53.551	0.000
Jan 30	11:00	0.908	0.873	0.083	0.196	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	0.103	64.409	0.000
Jan 30	12:00	0.894	0.866	0.070	0.194	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.116	76.572	0.000
Jan 30	13:00	0.782	0.764	0.042	0.171	0.042	0.005	0.000	0.000	0.047	0.042	0.000	0.000	0.120	89.119	0.000
Jan 30	14:00	0.699	0.687	0.041	0.154	0.041	0.055	0.000	0.000	0.046	0.041	0.000	0.000	0.053	94.636	0.000
Jan 30	15:00	0.650	0.639	0.033	0.143	0.033	0.080	0.000	0.000	0.037	0.033	0.000	0.000	0.026	97.355	0.000
Jan 30	16:00	0.745	0.721	0.048	0.161	0.048	0.095	0.000	0.000	0.054	0.048	0.000	0.000	0.013	98.696	0.000
Jan 30	17:00	0.586	0.562	0.055	0.126	0.055	0.058	0.000	0.000	0.062	0.055	0.000	0.000	0.006	99.357	0.000
Jan 30	18:00	0.390	0.366	0.000	0.082	0.000	0.079	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.683	0.000
Jan 30	19:00	0.143	0.126	0.059	0.028	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.038	94.744	0.000
Jan 30	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.744	0.000
Jan 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.744	0.000
Jan 30	22:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	94.336	0.000
Jan 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	94.321	0.000
Jan 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.321	0.000
Jan 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.321	0.000
Jan 31	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.321	0.000
Jan 31	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.321	0.000
Jan 31	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.321	0.000
Jan 31	5:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	93.360	0.000
Jan 31	6:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.015	91.394	0.000
Jan 31	7:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	83.790	0.000
Jan 31	8:00	0.096	0.067	0.011	0.015	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.003	84.070	0.000
Jan 31	9:00	0.267	0.252	0.033	0.056	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.020	86.150	0.000
Jan 31	10:00	0.401	0.390	0.033	0.087	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.051	91.471	0.000
Jan 31	11:00	0.699	0.675	0.011	0.151	0.011	0.096	0.000	0.000	0.012	0.011	0.000	0.000	0.043	96.011	0.000
Jan 31	12:00	0.456	0.453	0.008	0.101	0.008	0.073	0.000	0.000	0.009	0.008	0.000	0.000	0.019	98.033	0.000
Jan 31	13:00	0.573	0.567	0.011	0.127	0.011	0.106	0.000	0.000	0.012	0.011	0.000	0.000	0.010	99.030	0.000
Jan 31	14:00	0.574	0.568	0.017	0.127	0.017	0.104	0.000	0.000	0.019	0.017	0.000	0.000	0.005	99.522	0.000
Jan 31	15:00	0.616	0.607	0.036	0.136	0.036	0.094	0.000	0.000	0.040	0.036	0.000	0.000	0.002	99.764	0.000
Jan 31	16:00	0.344	0.342	0.040	0.077	0.040	0.031	0.000	0.000	0.044	0.040	0.000	0.000	0.001	99.884	0.000
Jan 31	17:00	0.364	0.360	0.076	0.081	0.076	0.000	0.000	0.000	0.084	0.076	0.000	0.000	-0.003	99.438	0.000
Jan 31	18:00	0.254	0.248	0.000	0.056	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.770	0.000
Jan 31	19:00	0.104	0.099	0.029	0.022	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.010	98.505	0.000
Jan 31	20:00	0.003	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	97.019	0.000
Jan 31	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	96.990	0.000
Jan 31	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Jan 31	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Feb 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Feb 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Feb 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Feb 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.990	0.000
Feb 1	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	96.567	0.000
Feb 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.567	0.000
Feb 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.567	0.000
Feb 1	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.567	0.000
Feb 1	8:00	0.062	0.053	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	97.809	0.000
Feb 1	9:00	0.235	0.225	0.021	0.050	0.021	0.016	0.000	0.000	0.023	0.021	0.000	0.000	0.011	98.982	0.000
Feb 1	10:00	0.464	0.447	0.032	0.100	0.032	0.060	0.000	0.000	0.036	0.032	0.000	0.000	0.005	99.498	0.000
Feb 1	11:00	0.750	0.723	0.063	0.162	0.063	0.090	0.000	0.000	0.070	0.063	0.000	0.000	0.002	99.753	0.000
Feb 1	12:00	0.987	0.956	0.032	0.214	0.032	0.177	0.000	0.000	0.036	0.032	0.000	0.000	0.001	99.878	0.000
Feb 1	13:00	1.044	1.014	0.047	0.227	0.047	0.174	0.000	0.000	0.053	0.047	0.000	0.000	0.001	99.940	0.000
Feb 1	14:00	1.107	1.075	0.041	0.241	0.041	0.195	0.000	0.000	0.045	0.041	0.000	0.000	0.000	99.970	0.000
Feb 1	15:00	0.900	0.874	0.053	0.196	0.053	0.137	0.000	0.000	0.059	0.053	0.000	0.000	0.000	99.985	0.000
Feb 1	16:00	0.666	0.648	0.097	0.145	0.097	0.037	0.000	0.007	0.108	0.097	0.000	0.000	0.000	99.993	0.000
Feb 1	17:00	0.569	0.547	0.000	0.123	0.000	0.123	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Feb 1	18:00	0.366	0.346	0.000	0.078	0.000	0.078	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Feb 1	19:00	0.151	0.132	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Feb 1	20:00	0.003	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	97.203	0.000
Feb 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.203	0.000
Feb 2	7:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	93.547	0.000
Feb 2	8:00	0.020	0.019	0.030	0.004	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.029	89.748	0.000
Feb 2	9:00	0.092	0.092	0.008	0.021	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.011	90.929	0.000
Feb 2	10:00	0.087	0.087	0.023	0.019	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.006	90.107	0.000
Feb 2	11:00	0.098	0.097	0.048	0.022	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.031	86.035	0.000
Feb 2	12:00	0.200	0.199	0.087	0.045	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.052	79.193	0.000
Feb 2	13:00	0.519	0.516	0.004	0.116	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	0.111	90.838	0.000
Feb 2	14:00	0.284	0.283	0.047	0.063	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.011	91.981	0.000
Feb 2	15:00	0.142	0.141	0.049	0.032	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.023	88.969	0.000
Feb 2	16:00	0.254	0.253	0.054	0.057	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.004	88.480	0.000
Feb 2	17:00	0.287	0.286	0.073	0.064	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.017	86.286	0.000
Feb 2	18:00	0.220	0.217	0.086	0.049	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.047	80.157	0.000
Feb 2	19:00	0.134	0.121	0.065	0.027	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.045	74.204	0.000
Feb 2	20:00	0.004	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	69.529	0.000
Feb 2	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	65.567	0.000
Feb 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	65.494	0.000
Feb 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.494	0.000
Feb 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	65.421	0.000
Feb 3	6:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	61.780	0.000
Feb 3	7:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	54.686	0.000
Feb 3	8:00	0.069	0.055	0.050	0.012	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.043	49.004	0.000
Feb 3	9:00	0.139	0.138	0.051	0.031	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.026	45.650	0.000
Feb 3	10:00	0.169	0.169	0.054	0.038	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.023	42.688	0.000
Feb 3	11:00	0.321	0.319	0.047	0.072	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.020	44.753	0.000
Feb 3	12:00	0.400	0.398	0.039	0.089	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.046	49.596	0.000
Feb 3	13:00	0.406	0.405	0.022	0.091	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.066	56.484	0.000
Feb 3	14:00	0.382	0.380	0.072	0.085	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.005	56.989	0.000
Feb 3	15:00	0.283	0.282	0.079	0.063	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.025	53.713	0.000
Feb 3	16:00	0.368	0.366	0.085	0.082	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	-0.012	52.081	0.000
Feb 3	17:00	0.231	0.231	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.052	57.505	0.000
Feb 3	18:00	0.132	0.132	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	60.604	0.000
Feb 3	19:00	0.100	0.096	0.045	0.022	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.028	56.924	0.000
Feb 3	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	56.924	0.000
Feb 4	5:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	55.351	0.000
Feb 4	6:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	52.947	0.000
Feb 4	7:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	49.699	0.000
Feb 4	8:00	0.043	0.042	0.017	0.009	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.009	48.487	0.000
Feb 4	9:00	0.205	0.199	0.014	0.045	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.029	51.578	0.000
Feb 4	10:00	0.327	0.322	0.012	0.072	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.059	57.807	0.000
Feb 4	11:00	0.358	0.355	0.017	0.080	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.060	64.147	0.000
Feb 4	12:00	0.823	0.801	0.012	0.179	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.166	81.553	0.000
Feb 4	13:00	0.911	0.888	0.013	0.199	0.013	0.093	0.000	0.000	0.014	0.013	0.000	0.000	0.091	91.122	0.000
Feb 4	14:00	0.364	0.363	0.020	0.081	0.020	0.016	0.000	0.000	0.022	0.020	0.000	0.000	0.043	95.623	0.000
Feb 4	15:00	0.491	0.488	0.018	0.109	0.018	0.068	0.000	0.000	0.020	0.018	0.000	0.000	0.021	97.842	0.000
Feb 4	16:00	0.603	0.590	0.026	0.132	0.026	0.093	0.000	0.000	0.029	0.026	0.000	0.000	0.010	98.936	0.000
Feb 4	17:00	0.504	0.489	0.082	0.110	0.082	0.014	0.000	0.000	0.091	0.082	0.000	0.000	0.005	99.476	0.000
Feb 4	18:00	0.339	0.324	0.095	0.073	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	-0.033	95.166	0.000
Feb 4	19:00	0.082	0.081	0.023	0.018	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.007	94.205	0.000
Feb 4	20:00	0.003	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	91.612	0.000
Feb 4	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	90.141	0.000
Feb 4	22:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	88.918	0.000
Feb 4	23:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	87.694	0.000
Feb 5	0:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	86.456	0.000
Feb 5	1:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	85.218	0.000
Feb 5	2:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	83.965	0.000
Feb 5	3:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	82.756	0.000
Feb 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	82.742	0.000
Feb 5	5:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.006	81.941	0.000
Feb 5	6:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	75.721	0.000
Feb 5	7:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	67.827	0.000
Feb 5	8:00	0.021	0.021	0.035	0.005	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.034	63.354	0.000
Feb 5	9:00	0.147	0.146	0.039	0.033	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.011	61.956	0.000
Feb 5	10:00	0.146	0.145	0.022	0.033	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.008	62.796	0.000
Feb 5	11:00	0.223	0.223	0.018	0.050	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.029	65.874	0.000
Feb 5	12:00	0.547	0.540	0.023	0.121	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.095	75.889	0.000
Feb 5	13:00	0.686	0.676	0.020	0.151	0.020	0.005	0.000	0.000	0.022	0.020	0.000	0.000	0.124	88.938	0.000
Feb 5	14:00	0.503	0.500	0.016	0.112	0.016	0.041	0.000	0.000	0.018	0.016	0.000	0.000	0.053	94.546	0.000
Feb 5	15:00	0.195	0.195	0.007	0.044	0.007	0.010	0.000	0.000	0.008	0.007	0.000	0.000	0.026	97.311	0.000
Feb 5	16:00	0.179	0.178	0.014	0.040	0.014	0.011	0.000	0.000	0.016	0.014	0.000	0.000	0.013	98.674	0.000
Feb 5	17:00	0.163	0.162	0.020	0.036	0.020	0.008	0.000	0.000	0.022	0.020	0.000	0.000	0.006	99.347	0.000
Feb 5	18:00	0.029	0.029	0.114	0.007	0.100	0.000	0.014	0.026	0.111	0.100	0.000	0.000	-0.105	85.624	0.000
Feb 5	19:00	0.079	0.078	0.076	0.018	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.067	76.806	0.000
Feb 5	20:00	0.003	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	74.272	0.000
Feb 5	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	72.597	0.000
Feb 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.597	0.000
Feb 6	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	69.363	0.000
Feb 6	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	68.956	0.000
Feb 6	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.956	0.000
Feb 6	8:00	0.071	0.056	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	70.278	0.000
Feb 6	9:00	0.332	0.309	0.000	0.069	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.069	77.535	0.000
Feb 6	10:00	0.613	0.585	0.000	0.131	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.117	89.784	0.000
Feb 6	11:00	0.902	0.871	0.000	0.195	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.049	94.963	0.000
Feb 6	12:00	1.046	1.016	0.000	0.228	0.000	0.203	0.000	0.000	0.000	0.000	0.000	0.000	0.024	97.517	0.000
Feb 6	13:00	1.062	1.033	0.009	0.231	0.009	0.210	0.000	0.000	0.010	0.009	0.000	0.000	0.012	98.776	0.000
Feb 6	14:00	0.985	0.959	0.040	0.215	0.040	0.164	0.000	0.000	0.045	0.040	0.000	0.000	0.006	99.396	0.000
Feb 6	15:00	0.866	0.843	0.010	0.189	0.010	0.175	0.000	0.000	0.011	0.010	0.000	0.000	0.003	99.702	0.000
Feb 6	16:00	0.721	0.701	0.000	0.157	0.000	0.156	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.853	0.000
Feb 6	17:00	0.526	0.510	0.000	0.114	0.000	0.114	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.928	0.000
Feb 6	18:00	0.268	0.262	0.000	0.059	0.000	0.058	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Feb 6	19:00	0.151	0.135	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 6	20:00	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Feb 7	8:00	0.049	0.045	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
Feb 7	9:00	0.190	0.187	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Feb 7	10:00	0.599	0.573	0.000	0.128	0.000	0.128	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Feb 7	11:00	0.795	0.768	0.000	0.172	0.000	0.172	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Feb 7	12:00	0.947	0.920	0.000	0.206	0.000	0.206	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Feb 7	13:00	1.056	1.028	0.000	0.230	0.000	0.230	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Feb 7	14:00	0.912	0.891	0.000	0.199	0.000	0.199	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Feb 7	15:00	0.640	0.631	0.005	0.141	0.005	0.135	0.000	0.000	0.006	0.005	0.000	0.000	0.000	100.000	0.000
Feb 7	16:00	0.650	0.635	0.051	0.142	0.051	0.086	0.000	0.000	0.056	0.051	0.000	0.000	0.000	100.000	0.000
Feb 7	17:00	0.473	0.461	0.080	0.103	0.080	0.014	0.000	0.000	0.089	0.080	0.000	0.000	0.000	100.000	0.000
Feb 7	18:00	0.361	0.344	0.137	0.077	0.100	0.000	0.037	0.051	0.111	0.100	0.000	0.000	-0.034	95.528	0.000
Feb 7	19:00	0.082	0.081	0.144	0.018	0.100	0.000	0.044	0.058	0.111	0.100	0.000	0.000	-0.093	83.334	0.000
Feb 7	20:00	0.002	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	73.284	0.000
Feb 7	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	72.760	0.000
Feb 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.760	0.000
Feb 8	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	72.556	0.000
