Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Feb 8	6:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	66.963	0.000
Feb 8	7:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	60.947	0.000
Feb 8	8:00	0.021	0.020	0.066	0.005	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.069	51.949	0.000
Feb 8	9:00	0.048	0.048	0.047	0.011	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	-0.042	46.468	0.000
Feb 8	10:00	0.038	0.038	0.044	0.008	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.041	41.137	0.000
Feb 8	11:00	0.044	0.044	0.055	0.010	0.017	0.000	0.038	0.046	0.019	0.017	0.000	0.000	-0.009	40.000	0.000
Feb 8	12:00	0.071	0.071	0.053	0.016	0.014	0.000	0.039	0.047	0.016	0.014	0.000	0.000	0.000	40.000	0.000
Feb 8	13:00	0.068	0.068	0.053	0.015	0.014	0.000	0.040	0.048	0.015	0.014	0.000	0.000	0.000	40.000	0.000
Feb 8	14:00	0.151	0.150	0.062	0.034	0.030	0.000	0.031	0.045	0.034	0.030	0.000	0.000	0.000	40.000	0.000
Feb 8	15:00	0.118	0.118	0.071	0.026	0.024	0.000	0.047	0.061	0.026	0.024	0.000	0.000	0.000	40.000	0.000
Feb 8	16:00	0.102	0.102	0.059	0.023	0.021	0.000	0.038	0.049	0.023	0.021	0.000	0.000	0.000	40.000	0.000
Feb 8	17:00	0.022	0.022	0.103	0.005	0.004	0.000	0.098	0.110	0.005	0.004	0.000	0.000	0.000	40.000	0.000
Feb 8	18:00	0.040	0.039	0.105	0.009	0.008	0.000	0.097	0.110	0.009	0.008	0.000	0.000	0.000	40.000	0.000
Feb 8	19:00	0.110	0.105	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	42.470	0.000
Feb 8	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 8	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.470	0.000
Feb 9	8:00	0.039	0.038	0.038	0.009	0.025	0.000	0.014	0.019	0.027	0.025	0.000	0.000	-0.019	40.000	0.000
Feb 9	9:00	0.105	0.105	0.028	0.024	0.021	0.000	0.007	0.015	0.024	0.021	0.000	0.000	0.000	40.000	0.000
Feb 9	10:00	0.140	0.140	0.020	0.031	0.020	0.000	0.000	0.001	0.023	0.020	0.000	0.000	0.009	40.923	0.000
Feb 9	11:00	0.145	0.145	0.013	0.032	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.018	42.817	0.000
Feb 9	12:00	0.099	0.099	0.003	0.022	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	0.019	44.762	0.000
Feb 9	13:00	0.165	0.165	0.009	0.037	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.027	47.589	0.000
Feb 9	14:00	0.254	0.254	0.032	0.057	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.021	49.842	0.000
Feb 9	15:00	0.331	0.331	0.020	0.074	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.052	55.332	0.000
Feb 9	16:00	0.275	0.274	0.058	0.061	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.003	54.896	0.000
Feb 9	17:00	0.127	0.127	0.098	0.028	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.081	44.281	0.000
Feb 9	18:00	0.030	0.030	0.113	0.007	0.035	0.000	0.077	0.090	0.039	0.035	0.000	0.000	-0.033	40.000	0.000
Feb 9	19:00	0.092	0.090	0.088	0.020	0.018	0.000	0.070	0.084	0.020	0.018	0.000	0.000	0.000	40.000	0.000
Feb 9	20:00	0.003	0.000	0.032	0.000	0.000	0.000	0.032	0.035	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 9	21:00	0.000	0.000	0.011	0.000	0.000	0.000	0.011	0.013	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	6:00	0.000	0.000	0.009	0.000	0.000	0.000	0.009	0.010	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	7:00	0.000	0.000	0.020	0.000	0.000	0.000	0.020	0.022	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Feb 10	8:00	0.064	0.054	0.048	0.012	0.011	0.000	0.038	0.045	0.012	0.011	0.000	0.000	0.000	40.000	0.000
Feb 10	9:00	0.279	0.264	0.028	0.059	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.028	42.935	0.000
Feb 10	10:00	0.532	0.511	0.048	0.114	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	0.061	49.356	0.000
Feb 10	11:00	0.746	0.723	0.048	0.162	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.108	60.732	0.000
Feb 10	12:00	0.907	0.882	0.043	0.198	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.150	76.468	0.000
Feb 10	13:00	1.089	1.062	0.022	0.238	0.022	0.094	0.000	0.000	0.025	0.022	0.000	0.000	0.119	88.927	0.000
Feb 10	14:00	1.123	1.095	0.024	0.245	0.024	0.165	0.000	0.000	0.027	0.024	0.000	0.000	0.053	94.541	0.000
Feb 10	15:00	0.998	0.972	0.030	0.218	0.030	0.158	0.000	0.000	0.033	0.030	0.000	0.000	0.026	97.309	0.000
Feb 10	16:00	0.790	0.767	0.081	0.172	0.081	0.069	0.000	0.000	0.090	0.081	0.000	0.000	0.013	98.673	0.000
Feb 10	17:00	0.435	0.427	0.102	0.096	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.015	96.655	0.000
Feb 10	18:00	0.353	0.338	0.065	0.076	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	0.003	96.982	0.000
Feb 10	19:00	0.099	0.096	0.020	0.021	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.001	96.853	0.000
Feb 10	20:00	0.003	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.051	90.109	0.000
Feb 10	21:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	85.943	0.000
Feb 10	22:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	82.521	0.000
Feb 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.521	0.000
Feb 11	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	82.025	0.000
Feb 11	6:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	78.865	0.000
Feb 11	7:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	75.704	0.000
Feb 11	8:00	0.024	0.024	0.016	0.005	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.013	73.993	0.000
Feb 11	9:00	0.136	0.136	0.016	0.030	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.013	75.329	0.000
Feb 11	10:00	0.444	0.431	0.019	0.097	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.075	83.223	0.000
Feb 11	11:00	0.626	0.611	0.015	0.137	0.015	0.034	0.000	0.000	0.017	0.015	0.000	0.000	0.086	92.269	0.000
Feb 11	12:00	0.755	0.739	0.011	0.165	0.011	0.116	0.000	0.000	0.012	0.011	0.000	0.000	0.037	96.189	0.000
Feb 11	13:00	0.780	0.766	0.009	0.172	0.009	0.143	0.000	0.000	0.010	0.009	0.000	0.000	0.018	98.121	0.000
Feb 11	14:00	0.764	0.752	0.011	0.168	0.011	0.147	0.000	0.000	0.012	0.011	0.000	0.000	0.009	99.074	0.000
Feb 11	15:00	1.009	0.983	0.014	0.220	0.014	0.200	0.000	0.000	0.016	0.014	0.000	0.000	0.004	99.543	0.000
Feb 11	16:00	0.471	0.467	0.030	0.105	0.030	0.069	0.000	0.000	0.033	0.030	0.000	0.000	0.002	99.775	0.000
Feb 11	17:00	0.409	0.403	0.075	0.090	0.075	0.006	0.000	0.000	0.083	0.075	0.000	0.000	0.001	99.889	0.000
Feb 11	18:00	0.090	0.090	0.154	0.020	0.100	0.000	0.054	0.069	0.111	0.100	0.000	0.000	-0.091	87.959	0.000
Feb 11	19:00	0.090	0.088	0.113	0.020	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.091	75.975	0.000
Feb 11	20:00	0.003	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	70.381	0.000
Feb 11	21:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	69.216	0.000
Feb 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.216	0.000
Feb 12	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	68.371	0.000
Feb 12	6:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	67.425	0.000
Feb 12	7:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	64.016	0.000
Feb 12	8:00	0.011	0.011	0.049	0.002	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.052	57.162	0.000
Feb 12	9:00	0.099	0.099	0.056	0.022	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.040	51.944	0.000
Feb 12	10:00	0.182	0.182	0.016	0.041	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.023	54.344	0.000
Feb 12	11:00	0.374	0.372	0.017	0.083	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.065	61.138	0.000
Feb 12	12:00	0.583	0.576	0.022	0.129	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.105	72.123	0.000
Feb 12	13:00	0.672	0.664	0.060	0.149	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.082	80.734	0.000
Feb 12	14:00	0.749	0.738	0.044	0.165	0.044	0.017	0.000	0.000	0.049	0.044	0.000	0.000	0.099	91.102	0.000
Feb 12	15:00	0.562	0.557	0.056	0.125	0.056	0.020	0.000	0.000	0.062	0.056	0.000	0.000	0.043	95.613	0.000
Feb 12	16:00	0.277	0.277	0.068	0.062	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.014	93.797	0.000
Feb 12	17:00	0.219	0.218	0.098	0.049	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	-0.060	85.972	0.000
Feb 12	18:00	0.095	0.095	0.117	0.021	0.100	0.000	0.017	0.029	0.111	0.100	0.000	0.000	-0.090	74.176	0.000
Feb 12	19:00	0.124	0.117	0.049	0.026	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.028	70.510	0.000
Feb 12	20:00	0.004	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	66.606	0.000
Feb 12	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	65.091	0.000
Feb 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	65.091	0.000
Feb 13	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	63.795	0.000
Feb 13	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	60.780	0.000
Feb 13	7:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	52.681	0.000
Feb 13	8:00	0.028	0.027	0.063	0.006	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.064	44.308	0.000
Feb 13	9:00	0.051	0.051	0.057	0.011	0.040	0.000	0.017	0.026	0.044	0.040	0.000	0.000	-0.033	40.000	0.000
Feb 13	10:00	0.149	0.149	0.054	0.033	0.030	0.000	0.024	0.037	0.033	0.030	0.000	0.000	0.000	40.000	0.000
Feb 13	11:00	0.187	0.186	0.050	0.042	0.038	0.000	0.013	0.027	0.042	0.038	0.000	0.000	0.000	40.000	0.000
Feb 13	12:00	0.251	0.250	0.029	0.056	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.024	42.533	0.000
Feb 13	13:00	0.295	0.294	0.025	0.066	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.038	46.523	0.000
Feb 13	14:00	0.313	0.312	0.027	0.070	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.040	50.755	0.000
Feb 13	15:00	0.295	0.295	0.035	0.066	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.027	53.570	0.000
Feb 13	16:00	0.280	0.280	0.031	0.063	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.029	56.579	0.000
Feb 13	17:00	0.127	0.126	0.042	0.028	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	-0.018	54.220	0.000
Feb 13	18:00	0.055	0.055	0.042	0.012	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.035	49.657	0.000
Feb 13	19:00	0.117	0.112	0.021	0.025	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.002	49.847	0.000
Feb 13	20:00	0.004	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	49.220	0.000
Feb 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.220	0.000
Feb 14	8:00	0.043	0.042	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.009	50.198	0.000
Feb 14	9:00	0.164	0.163	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.036	54.020	0.000
Feb 14	10:00	0.449	0.437	0.000	0.098	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.098	64.297	0.000
Feb 14	11:00	0.569	0.558	0.050	0.125	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	0.069	71.551	0.000
Feb 14	12:00	0.901	0.879	0.062	0.197	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	0.128	85.022	0.000
Feb 14	13:00	1.053	1.029	0.034	0.230	0.034	0.118	0.000	0.000	0.038	0.034	0.000	0.000	0.074	92.809	0.000
Feb 14	14:00	0.977	0.955	0.078	0.214	0.078	0.093	0.000	0.000	0.086	0.078	0.000	0.000	0.035	96.455	0.000
Feb 14	15:00	0.976	0.953	0.080	0.213	0.080	0.108	0.000	0.000	0.088	0.080	0.000	0.000	0.017	98.252	0.000
Feb 14	16:00	0.752	0.733	0.000	0.164	0.000	0.156	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.138	0.000
Feb 14	17:00	0.445	0.438	0.000	0.098	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.575	0.000
Feb 14	18:00	0.141	0.141	0.000	0.032	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.791	0.000
Feb 14	19:00	0.044	0.044	0.031	0.010	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.025	96.502	0.000
Feb 14	20:00	0.003	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	92.176	0.000
Feb 14	21:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	91.768	0.000
Feb 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.768	0.000
Feb 15	5:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	-0.027	88.185	0.000
Feb 15	6:00	0.000	0.000	0.089	0.000	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.099	75.221	0.000
Feb 15	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.077	0.070	0.000	0.000	-0.077	65.069	0.000
Feb 15	8:00	0.088	0.067	0.055	0.015	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.046	59.010	0.000
Feb 15	9:00	0.299	0.283	0.083	0.063	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.029	55.268	0.000
Feb 15	10:00	0.571	0.551	0.041	0.123	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.077	63.399	0.000
Feb 15	11:00	0.725	0.706	0.043	0.158	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.110	74.950	0.000
Feb 15	12:00	0.730	0.717	0.021	0.161	0.021	0.009	0.000	0.000	0.023	0.021	0.000	0.000	0.129	88.444	0.000
Feb 15	13:00	1.007	0.985	0.020	0.221	0.020	0.143	0.000	0.000	0.022	0.020	0.000	0.000	0.056	94.303	0.000
Feb 15	14:00	1.093	1.068	0.040	0.239	0.040	0.167	0.000	0.000	0.044	0.040	0.000	0.000	0.028	97.191	0.000
Feb 15	15:00	0.951	0.929	0.076	0.208	0.076	0.110	0.000	0.000	0.085	0.076	0.000	0.000	0.014	98.615	0.000
Feb 15	16:00	0.823	0.802	0.115	0.180	0.100	0.062	0.015	0.026	0.111	0.100	0.000	0.000	0.007	99.317	0.000
Feb 15	17:00	0.542	0.528	0.094	0.118	0.094	0.011	0.000	0.003	0.104	0.094	0.000	0.000	0.003	99.663	0.000
Feb 15	18:00	0.362	0.348	0.029	0.078	0.029	0.044	0.000	0.000	0.032	0.029	0.000	0.000	0.002	99.834	0.000
Feb 15	19:00	0.104	0.101	0.000	0.023	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.918	0.000
Feb 15	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.918	0.000
Feb 16	4:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	98.942	0.000
Feb 16	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	95.403	0.000
Feb 16	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	89.038	0.000
Feb 16	7:00	0.000	0.000	0.057	0.000	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.064	80.691	0.000
Feb 16	8:00	0.080	0.063	0.064	0.014	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.057	73.271	0.000
Feb 16	9:00	0.362	0.341	0.058	0.076	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.012	74.498	0.000
Feb 16	10:00	0.637	0.613	0.056	0.137	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.075	82.419	0.000
Feb 16	11:00	0.842	0.818	0.065	0.183	0.065	0.021	0.000	0.000	0.072	0.065	0.000	0.000	0.090	91.915	0.000
Feb 16	12:00	1.048	1.023	0.079	0.229	0.079	0.102	0.000	0.000	0.088	0.079	0.000	0.000	0.039	96.014	0.000
Feb 16	13:00	1.149	1.123	0.078	0.252	0.078	0.146	0.000	0.000	0.086	0.078	0.000	0.000	0.019	98.035	0.000
Feb 16	14:00	0.963	0.942	0.021	0.211	0.021	0.178	0.000	0.000	0.024	0.021	0.000	0.000	0.009	99.031	0.000
Feb 16	15:00	0.953	0.932	0.138	0.209	0.100	0.093	0.038	0.052	0.111	0.100	0.000	0.000	0.005	99.522	0.000
Feb 16	16:00	0.854	0.832	0.000	0.186	0.000	0.184	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.765	0.000
Feb 16	17:00	0.568	0.553	0.004	0.124	0.004	0.118	0.000	0.000	0.004	0.004	0.000	0.000	0.001	99.884	0.000
Feb 16	18:00	0.275	0.269	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.943	0.000
Feb 16	19:00	0.070	0.069	0.000	0.016	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 16	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Feb 17	5:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	92.835	0.000
Feb 17	6:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	87.824	0.000
Feb 17	7:00	0.000	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.040	82.609	0.000
Feb 17	8:00	0.085	0.066	0.056	0.015	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.048	76.324	0.000
Feb 17	9:00	0.305	0.289	0.059	0.065	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.001	76.233	0.000
Feb 17	10:00	0.613	0.591	0.033	0.132	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.095	86.234	0.000
Feb 17	11:00	0.847	0.824	0.017	0.185	0.017	0.096	0.000	0.000	0.019	0.017	0.000	0.000	0.069	93.519	0.000
Feb 17	12:00	1.062	1.037	0.019	0.232	0.019	0.180	0.000	0.000	0.022	0.019	0.000	0.000	0.031	96.805	0.000
Feb 17	13:00	1.113	1.089	0.025	0.244	0.025	0.201	0.000	0.000	0.027	0.025	0.000	0.000	0.015	98.425	0.000
Feb 17	14:00	1.046	1.024	0.023	0.229	0.023	0.196	0.000	0.000	0.025	0.023	0.000	0.000	0.008	99.223	0.000
Feb 17	15:00	0.990	0.968	0.067	0.217	0.067	0.139	0.000	0.000	0.074	0.067	0.000	0.000	0.004	99.617	0.000
Feb 17	16:00	0.812	0.792	0.000	0.177	0.000	0.176	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.811	0.000
Feb 17	17:00	0.622	0.603	0.000	0.135	0.000	0.134	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.907	0.000
Feb 17	18:00	0.421	0.402	0.023	0.090	0.023	0.064	0.000	0.000	0.025	0.023	0.000	0.000	0.000	99.954	0.000
Feb 17	19:00	0.146	0.135	0.013	0.030	0.013	0.016	0.000	0.000	0.014	0.013	0.000	0.000	0.000	99.977	0.000
Feb 17	20:00	0.004	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.037	95.098	0.000
Feb 17	21:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	91.063	0.000
Feb 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.063	0.000
Feb 18	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	89.082	0.000
Feb 18	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	86.577	0.000
Feb 18	7:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	84.276	0.000
Feb 18	8:00	0.042	0.041	0.065	0.009	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.063	76.053	0.000
Feb 18	9:00	0.226	0.220	0.036	0.049	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	0.009	77.001	0.000
Feb 18	10:00	0.464	0.452	0.060	0.101	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.035	80.632	0.000
Feb 18	11:00	0.477	0.471	0.016	0.106	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	0.088	89.885	0.000
Feb 18	12:00	0.831	0.814	0.054	0.182	0.054	0.073	0.000	0.000	0.060	0.054	0.000	0.000	0.050	95.144	0.000
Feb 18	13:00	0.844	0.829	0.056	0.186	0.056	0.100	0.000	0.000	0.063	0.056	0.000	0.000	0.023	97.606	0.000
Feb 18	14:00	0.873	0.857	0.067	0.192	0.067	0.106	0.000	0.000	0.074	0.067	0.000	0.000	0.012	98.820	0.000
Feb 18	15:00	0.824	0.808	0.097	0.181	0.097	0.067	0.000	0.007	0.108	0.097	0.000	0.000	0.006	99.418	0.000
Feb 18	16:00	0.632	0.621	0.101	0.139	0.100	0.025	0.001	0.011	0.111	0.100	0.000	0.000	0.003	99.713	0.000
Feb 18	17:00	0.369	0.366	0.109	0.082	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.029	95.888	0.000
Feb 18	18:00	0.318	0.309	0.029	0.069	0.029	0.014	0.000	0.000	0.032	0.029	0.000	0.000	0.023	98.340	0.000
Feb 18	19:00	0.096	0.094	0.005	0.021	0.005	0.007	0.000	0.000	0.006	0.005	0.000	0.000	0.008	99.182	0.000
Feb 18	20:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.138	0.000
Feb 18	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	97.492	0.000
Feb 18	22:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	96.225	0.000
Feb 18	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	95.307	0.000
Feb 19	0:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	94.448	0.000
Feb 19	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	93.603	0.000
Feb 19	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	92.656	0.000
Feb 19	3:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	91.797	0.000
Feb 19	4:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	90.923	0.000
Feb 19	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	90.063	0.000
Feb 19	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	88.913	0.000
Feb 19	7:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	87.777	0.000
Feb 19	8:00	0.091	0.071	0.020	0.016	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.006	86.930	0.000
Feb 19	9:00	0.374	0.354	0.047	0.079	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.027	89.742	0.000
Feb 19	10:00	0.592	0.572	0.020	0.128	0.020	0.053	0.000	0.000	0.022	0.020	0.000	0.000	0.054	95.361	0.000
Feb 19	11:00	0.872	0.849	0.035	0.190	0.035	0.129	0.000	0.000	0.039	0.035	0.000	0.000	0.022	97.713	0.000
Feb 19	12:00	1.029	1.006	0.061	0.225	0.061	0.147	0.000	0.000	0.068	0.061	0.000	0.000	0.011	98.873	0.000
Feb 19	13:00	0.952	0.933	0.051	0.209	0.051	0.147	0.000	0.000	0.056	0.051	0.000	0.000	0.005	99.444	0.000
Feb 19	14:00	0.841	0.828	0.052	0.185	0.052	0.125	0.000	0.000	0.057	0.052	0.000	0.000	0.003	99.726	0.000
Feb 19	15:00	0.806	0.791	0.074	0.177	0.074	0.093	0.000	0.000	0.083	0.074	0.000	0.000	0.001	99.865	0.000
Feb 19	16:00	0.740	0.725	0.098	0.162	0.098	0.052	0.000	0.008	0.109	0.098	0.000	0.000	0.001	99.933	0.000
Feb 19	17:00	0.555	0.542	0.082	0.121	0.082	0.030	0.000	0.000	0.091	0.082	0.000	0.000	0.000	99.967	0.000
Feb 19	18:00	0.305	0.298	0.036	0.067	0.036	0.026	0.000	0.000	0.041	0.036	0.000	0.000	0.000	99.984	0.000
Feb 19	19:00	0.114	0.110	0.025	0.025	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.004	99.499	0.000
Feb 19	20:00	0.003	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	93.206	0.000
Feb 19	21:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	86.827	0.000
Feb 19	22:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	83.520	0.000
Feb 19	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	82.617	0.000
Feb 20	0:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	81.743	0.000
Feb 20	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	80.869	0.000
Feb 20	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	79.981	0.000
Feb 20	3:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	77.883	0.000
Feb 20	4:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.015	75.917	0.000
Feb 20	5:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	73.047	0.000
Feb 20	6:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	66.828	0.000
Feb 20	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	62.764	0.000
Feb 20	8:00	0.048	0.045	0.028	0.010	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.021	60.028	0.000
Feb 20	9:00	0.230	0.224	0.022	0.050	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.026	62.737	0.000
Feb 20	10:00	0.428	0.419	0.022	0.094	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.069	69.957	0.000
Feb 20	11:00	0.582	0.572	0.026	0.128	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.099	80.372	0.000
Feb 20	12:00	0.810	0.795	0.016	0.178	0.016	0.060	0.000	0.000	0.018	0.016	0.000	0.000	0.100	90.884	0.000
Feb 20	13:00	1.019	0.999	0.014	0.224	0.014	0.164	0.000	0.000	0.016	0.014	0.000	0.000	0.044	95.506	0.000
Feb 20	14:00	0.972	0.954	0.021	0.214	0.021	0.169	0.000	0.000	0.023	0.021	0.000	0.000	0.022	97.784	0.000
Feb 20	15:00	0.901	0.883	0.024	0.198	0.024	0.161	0.000	0.000	0.027	0.024	0.000	0.000	0.011	98.908	0.000
Feb 20	16:00	0.532	0.527	0.085	0.118	0.085	0.018	0.000	0.000	0.095	0.085	0.000	0.000	0.005	99.461	0.000
Feb 20	17:00	0.456	0.448	0.109	0.100	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.011	98.058	0.000
Feb 20	18:00	0.167	0.166	0.001	0.037	0.001	0.025	0.000	0.000	0.001	0.001	0.000	0.000	0.011	99.198	0.000
Feb 20	19:00	0.084	0.083	0.000	0.019	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.604	0.000
Feb 20	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.604	0.000
Feb 21	8:00	0.025	0.025	0.000	0.006	0.000	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.825	0.000
Feb 21	9:00	0.192	0.190	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.914	0.000
Feb 21	10:00	0.206	0.205	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.958	0.000
Feb 21	11:00	0.571	0.562	0.000	0.126	0.000	0.126	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.979	0.000
Feb 21	12:00	0.474	0.471	0.000	0.106	0.000	0.105	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.990	0.000
Feb 21	13:00	0.360	0.359	0.000	0.081	0.000	0.080	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.995	0.000
Feb 21	14:00	0.405	0.404	0.000	0.091	0.000	0.090	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Feb 21	15:00	0.556	0.552	0.001	0.124	0.001	0.122	0.000	0.000	0.002	0.001	0.000	0.000	0.000	99.999	0.000
Feb 21	16:00	0.106	0.106	0.104	0.024	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	-0.087	88.544	0.000
Feb 21	17:00	0.099	0.099	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	90.870	0.000
Feb 21	18:00	0.214	0.212	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.048	95.856	0.000
Feb 21	19:00	0.121	0.116	0.092	0.026	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.077	85.809	0.000
Feb 21	20:00	0.005	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	82.677	0.000
Feb 21	21:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	77.608	0.000
Feb 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.608	0.000
Feb 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.608	0.000
Feb 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.608	0.000
Feb 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.608	0.000
Feb 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.608	0.000
Feb 22	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	77.477	0.000
Feb 22	4:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	73.617	0.000
Feb 22	5:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	67.441	0.000
Feb 22	6:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.063	59.241	0.000
Feb 22	7:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	51.142	0.000
Feb 22	8:00	0.048	0.046	0.053	0.010	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.049	44.777	0.000
Feb 22	9:00	0.154	0.153	0.013	0.034	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.020	46.852	0.000
Feb 22	10:00	0.367	0.362	0.019	0.081	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.060	53.174	0.000
Feb 22	11:00	0.632	0.621	0.007	0.139	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.131	66.900	0.000
Feb 22	12:00	0.658	0.650	0.013	0.146	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.132	80.706	0.000
Feb 22	13:00	0.473	0.471	0.064	0.106	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.035	84.349	0.000
Feb 22	14:00	0.471	0.470	0.055	0.105	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.044	88.944	0.000
Feb 22	15:00	0.509	0.507	0.095	0.113	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	0.008	89.829	0.000
Feb 22	16:00	0.611	0.602	0.000	0.135	0.000	0.081	0.000	0.000	0.000	0.000	0.000	0.000	0.054	95.456	0.000
Feb 22	17:00	0.438	0.432	0.000	0.097	0.000	0.075	0.000	0.000	0.000	0.000	0.000	0.000	0.022	97.760	0.000
Feb 22	18:00	0.184	0.184	0.070	0.041	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.037	92.956	0.000
Feb 22	19:00	0.118	0.113	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	95.616	0.000
Feb 22	20:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.616	0.000
Feb 23	6:00	0.000	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.088	84.095	0.000
Feb 23	7:00	0.000	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	-0.053	77.191	0.000
Feb 23	8:00	0.078	0.065	0.035	0.015	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.024	74.000	0.000
Feb 23	9:00	0.278	0.268	0.037	0.060	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.019	76.037	0.000
Feb 23	10:00	0.459	0.449	0.034	0.100	0.034	0.000	0.000	0.000	0.037	0.034	0.000	0.000	0.063	82.655	0.000
Feb 23	11:00	0.468	0.464	0.044	0.104	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.054	88.370	0.000
Feb 23	12:00	0.593	0.588	0.035	0.132	0.035	0.033	0.000	0.000	0.039	0.035	0.000	0.000	0.059	94.608	0.000
Feb 23	13:00	0.499	0.497	0.035	0.111	0.035	0.046	0.000	0.000	0.039	0.035	0.000	0.000	0.026	97.342	0.000
Feb 23	14:00	0.433	0.431	0.039	0.097	0.039	0.040	0.000	0.000	0.044	0.039	0.000	0.000	0.013	98.690	0.000
Feb 23	15:00	0.685	0.677	0.093	0.152	0.093	0.042	0.000	0.002	0.103	0.093	0.000	0.000	0.006	99.354	0.000
Feb 23	16:00	0.401	0.399	0.000	0.089	0.000	0.086	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.681	0.000
Feb 23	17:00	0.516	0.506	0.000	0.113	0.000	0.112	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.843	0.000
Feb 23	18:00	0.255	0.252	0.046	0.056	0.046	0.005	0.000	0.000	0.051	0.046	0.000	0.000	0.001	99.923	0.000
Feb 23	19:00	0.074	0.073	0.066	0.016	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	-0.057	92.413	0.000
Feb 23	20:00	0.002	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	90.854	0.000
Feb 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.854	0.000
Feb 24	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	90.461	0.000
Feb 24	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	-0.018	88.043	0.000
Feb 24	7:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	85.465	0.000
Feb 24	8:00	0.067	0.059	0.022	0.013	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.011	84.020	0.000
Feb 24	9:00	0.204	0.200	0.022	0.045	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.020	86.109	0.000
Feb 24	10:00	0.340	0.336	0.029	0.075	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.043	90.615	0.000
Feb 24	11:00	0.587	0.578	0.016	0.130	0.016	0.063	0.000	0.000	0.018	0.016	0.000	0.000	0.048	95.667	0.000
Feb 24	12:00	0.875	0.859	0.020	0.192	0.020	0.149	0.000	0.000	0.022	0.020	0.000	0.000	0.021	97.864	0.000
Feb 24	13:00	0.621	0.617	0.024	0.138	0.024	0.101	0.000	0.000	0.027	0.024	0.000	0.000	0.010	98.947	0.000
Feb 24	14:00	0.718	0.711	0.024	0.159	0.024	0.128	0.000	0.000	0.027	0.024	0.000	0.000	0.005	99.481	0.000
Feb 24	15:00	0.899	0.883	0.050	0.198	0.050	0.140	0.000	0.000	0.055	0.050	0.000	0.000	0.003	99.744	0.000
Feb 24	16:00	0.513	0.509	0.073	0.114	0.073	0.031	0.000	0.000	0.081	0.073	0.000	0.000	0.001	99.874	0.000
Feb 24	17:00	0.317	0.316	0.073	0.071	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.010	98.548	0.000
Feb 24	18:00	0.297	0.292	0.033	0.065	0.033	0.020	0.000	0.000	0.037	0.033	0.000	0.000	0.008	99.413	0.000
Feb 24	19:00	0.138	0.130	0.034	0.029	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.008	98.317	0.000
Feb 24	20:00	0.004	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	92.054	0.000
Feb 24	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	90.539	0.000
Feb 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.539	0.000
Feb 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.539	0.000
Feb 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.539	0.000
Feb 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.539	0.000
Feb 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.539	0.000
Feb 25	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	90.379	0.000
Feb 25	4:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.044	84.625	0.000
Feb 25	5:00	0.000	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	-0.075	74.793	0.000
Feb 25	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	68.836	0.000
Feb 25	7:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	63.898	0.000
Feb 25	8:00	0.034	0.033	0.030	0.007	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.026	60.517	0.000
Feb 25	9:00	0.164	0.163	0.066	0.036	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.037	55.674	0.000
Feb 25	10:00	0.170	0.170	0.040	0.038	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.006	54.862	0.000
Feb 25	11:00	0.270	0.269	0.039	0.060	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	0.017	56.629	0.000
Feb 25	12:00	0.198	0.198	0.066	0.044	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.029	52.822	0.000
Feb 25	13:00	0.529	0.527	0.054	0.118	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.058	58.925	0.000
Feb 25	14:00	0.529	0.526	0.038	0.118	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.076	66.918	0.000
Feb 25	15:00	0.752	0.742	0.058	0.166	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.101	77.547	0.000
Feb 25	16:00	0.755	0.741	0.105	0.166	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	0.055	83.317	0.000
Feb 25	17:00	0.277	0.276	0.092	0.062	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.041	77.998	0.000
Feb 25	18:00	0.139	0.139	0.028	0.031	0.028	0.000	0.000	0.000	0.032	0.028	0.000	0.000	-0.000	77.935	0.000
Feb 25	19:00	0.113	0.110	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	80.513	0.000
Feb 25	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.513	0.000
Feb 26	7:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	70.434	0.000
Feb 26	8:00	0.065	0.059	0.078	0.013	0.078	0.000	0.000	0.000	0.086	0.078	0.000	0.000	-0.073	60.844	0.000
Feb 26	9:00	0.324	0.310	0.034	0.069	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.031	64.116	0.000
Feb 26	10:00	0.522	0.509	0.046	0.114	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	0.063	70.711	0.000
Feb 26	11:00	0.742	0.727	0.056	0.163	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.101	81.323	0.000
Feb 26	12:00	0.882	0.867	0.058	0.194	0.058	0.035	0.000	0.000	0.064	0.058	0.000	0.000	0.095	91.298	0.000
Feb 26	13:00	1.079	1.060	0.043	0.238	0.043	0.147	0.000	0.000	0.048	0.043	0.000	0.000	0.042	95.710	0.000
Feb 26	14:00	0.803	0.793	0.045	0.178	0.045	0.106	0.000	0.000	0.051	0.045	0.000	0.000	0.021	97.885	0.000
Feb 26	15:00	0.742	0.733	0.098	0.164	0.098	0.045	0.000	0.008	0.109	0.098	0.000	0.000	0.010	98.957	0.000
Feb 26	16:00	0.686	0.675	0.000	0.151	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.486	0.000
Feb 26	17:00	0.682	0.666	0.000	0.149	0.000	0.147	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.747	0.000
Feb 26	18:00	0.395	0.383	0.049	0.086	0.049	0.031	0.000	0.000	0.054	0.049	0.000	0.000	0.001	99.875	0.000
Feb 26	19:00	0.164	0.152	0.006	0.034	0.006	0.027	0.000	0.000	0.006	0.006	0.000	0.000	0.001	99.938	0.000
Feb 26	20:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 26	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
Feb 27	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.938	0.000
