Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Feb 27	8:00	0.062	0.057	0.000	0.013	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.973	0.000
Feb 27	9:00	0.100	0.099	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Feb 27	10:00	0.388	0.383	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
Feb 27	11:00	0.414	0.411	0.000	0.092	0.000	0.092	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Feb 27	12:00	0.474	0.471	0.001	0.106	0.001	0.104	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.998	0.000
Feb 27	13:00	0.392	0.391	0.005	0.088	0.005	0.082	0.000	0.000	0.005	0.005	0.000	0.000	0.000	99.999	0.000
Feb 27	14:00	0.604	0.600	0.041	0.135	0.041	0.089	0.000	0.000	0.046	0.041	0.000	0.000	0.000	100.000	0.000
Feb 27	15:00	0.608	0.603	0.070	0.135	0.070	0.058	0.000	0.000	0.077	0.070	0.000	0.000	0.000	100.000	0.000
Feb 27	16:00	0.638	0.629	0.090	0.141	0.090	0.041	0.000	0.000	0.100	0.090	0.000	0.000	0.000	100.000	0.000
Feb 27	17:00	0.438	0.433	0.095	0.097	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.009	98.838	0.000
Feb 27	18:00	0.426	0.412	0.053	0.092	0.053	0.027	0.000	0.000	0.059	0.053	0.000	0.000	0.007	99.535	0.000
Feb 27	19:00	0.183	0.169	0.027	0.038	0.027	0.005	0.000	0.000	0.030	0.027	0.000	0.000	0.002	99.771	0.000
Feb 27	20:00	0.003	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	96.610	0.000
Feb 27	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	95.546	0.000
Feb 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.546	0.000
Feb 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.546	0.000
Feb 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.546	0.000
Feb 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.546	0.000
Feb 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.546	0.000
Feb 28	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	95.226	0.000
Feb 28	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	93.464	0.000
Feb 28	5:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	90.434	0.000
Feb 28	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	80.820	0.000
Feb 28	7:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	74.266	0.000
Feb 28	8:00	0.032	0.032	0.067	0.007	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.067	65.467	0.000
Feb 28	9:00	0.051	0.051	0.006	0.011	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.004	65.916	0.000
Feb 28	10:00	0.117	0.116	0.007	0.026	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	0.019	67.870	0.000
Feb 28	11:00	0.282	0.282	0.064	0.063	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.008	66.837	0.000
Feb 28	12:00	0.186	0.186	0.032	0.042	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.006	67.493	0.000
Feb 28	13:00	0.212	0.211	0.044	0.047	0.044	0.000	0.000	0.000	0.048	0.044	0.000	0.000	-0.001	67.355	0.000
Feb 28	14:00	0.202	0.202	0.088	0.045	0.088	0.000	0.000	0.000	0.098	0.088	0.000	0.000	-0.053	60.402	0.000
Feb 28	15:00	0.361	0.361	0.115	0.081	0.100	0.000	0.015	0.027	0.111	0.100	0.000	0.000	-0.030	56.420	0.000
Feb 28	16:00	0.278	0.277	0.000	0.062	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.062	62.939	0.000
Feb 28	17:00	0.129	0.128	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.029	65.959	0.000
Feb 28	18:00	0.104	0.104	0.024	0.023	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.004	65.457	0.000
Feb 28	19:00	0.127	0.122	0.023	0.027	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	0.002	65.646	0.000
Feb 28	20:00	0.005	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	64.786	0.000
Feb 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Feb 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Feb 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Mar 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Mar 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Mar 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.786	0.000
Mar 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	64.742	0.000
Mar 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.742	0.000
Mar 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.742	0.000
Mar 1	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	64.247	0.000
Mar 1	7:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	63.009	0.000
Mar 1	8:00	0.021	0.021	0.051	0.005	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.052	56.135	0.000
Mar 1	9:00	0.060	0.060	0.028	0.013	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.018	53.812	0.000
Mar 1	10:00	0.270	0.269	0.021	0.060	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.037	57.644	0.000
Mar 1	11:00	0.326	0.325	0.022	0.073	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.049	62.746	0.000
Mar 1	12:00	0.495	0.493	0.037	0.110	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.070	70.062	0.000
Mar 1	13:00	0.536	0.534	0.073	0.120	0.073	0.000	0.000	0.000	0.082	0.073	0.000	0.000	0.038	74.047	0.000
Mar 1	14:00	0.607	0.604	0.035	0.135	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.096	84.129	0.000
Mar 1	15:00	0.649	0.643	0.125	0.144	0.100	0.000	0.025	0.038	0.111	0.100	0.000	0.000	0.033	87.589	0.000
Mar 1	16:00	0.523	0.519	0.020	0.116	0.020	0.029	0.000	0.000	0.023	0.020	0.000	0.000	0.064	94.341	0.000
Mar 1	17:00	0.403	0.399	0.000	0.089	0.000	0.062	0.000	0.000	0.000	0.000	0.000	0.000	0.027	97.210	0.000
Mar 1	18:00	0.281	0.277	0.000	0.062	0.000	0.049	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.625	0.000
Mar 1	19:00	0.127	0.122	0.000	0.027	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.322	0.000
Mar 1	20:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.322	0.000
Mar 2	8:00	0.023	0.023	0.009	0.005	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.005	98.612	0.000
Mar 2	9:00	0.074	0.074	0.057	0.017	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.047	92.491	0.000
Mar 2	10:00	0.214	0.214	0.049	0.048	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.007	91.585	0.000
Mar 2	11:00	0.277	0.276	0.045	0.062	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.012	92.824	0.000
Mar 2	12:00	0.120	0.120	0.062	0.027	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.042	87.371	0.000
Mar 2	13:00	0.238	0.237	0.086	0.053	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.042	81.817	0.000
Mar 2	14:00	0.174	0.174	0.064	0.039	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.032	77.637	0.000
Mar 2	15:00	0.087	0.087	0.100	0.019	0.100	0.000	0.000	0.010	0.111	0.100	0.000	0.000	-0.091	65.636	0.000
Mar 2	16:00	0.079	0.079	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	67.488	0.000
Mar 2	17:00	0.072	0.072	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.016	69.185	0.000
Mar 2	18:00	0.024	0.024	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.005	69.754	0.000
Mar 2	19:00	0.095	0.093	0.010	0.021	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	0.010	70.799	0.000
Mar 2	20:00	0.003	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	70.158	0.000
Mar 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.158	0.000
Mar 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.158	0.000
Mar 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.158	0.000
Mar 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.158	0.000
Mar 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.158	0.000
Mar 3	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	69.342	0.000
Mar 3	3:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	61.637	0.000
Mar 3	4:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	53.509	0.000
Mar 3	5:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	43.313	0.000
Mar 3	6:00	0.000	0.000	0.041	0.000	0.023	0.000	0.018	0.022	0.025	0.023	0.000	0.000	-0.025	40.000	0.000
Mar 3	7:00	0.000	0.000	0.017	0.000	0.000	0.000	0.017	0.019	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 3	8:00	0.080	0.071	0.015	0.016	0.014	0.000	0.001	0.006	0.016	0.014	0.000	0.000	0.000	40.000	0.000
Mar 3	9:00	0.330	0.319	0.012	0.071	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.058	46.086	0.000
Mar 3	10:00	0.538	0.527	0.029	0.118	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.086	55.091	0.000
Mar 3	11:00	0.625	0.617	0.043	0.138	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	0.091	64.628	0.000
Mar 3	12:00	0.811	0.801	0.037	0.179	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	0.138	79.078	0.000
Mar 3	13:00	0.837	0.827	0.035	0.185	0.035	0.041	0.000	0.000	0.039	0.035	0.000	0.000	0.105	90.137	0.000
Mar 3	14:00	0.896	0.885	0.015	0.198	0.015	0.134	0.000	0.000	0.017	0.015	0.000	0.000	0.048	95.137	0.000
Mar 3	15:00	0.939	0.925	0.055	0.207	0.055	0.123	0.000	0.000	0.061	0.055	0.000	0.000	0.023	97.603	0.000
Mar 3	16:00	0.891	0.877	0.082	0.196	0.082	0.094	0.000	0.000	0.091	0.082	0.000	0.000	0.012	98.818	0.000
Mar 3	17:00	0.632	0.620	0.043	0.139	0.043	0.085	0.000	0.000	0.048	0.043	0.000	0.000	0.006	99.417	0.000
Mar 3	18:00	0.343	0.336	0.014	0.075	0.014	0.057	0.000	0.000	0.016	0.014	0.000	0.000	0.003	99.713	0.000
Mar 3	19:00	0.162	0.152	0.009	0.034	0.009	0.023	0.000	0.000	0.010	0.009	0.000	0.000	0.001	99.858	0.000
Mar 3	20:00	0.003	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.722	0.000
Mar 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.722	0.000
Mar 4	6:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	93.304	0.000
Mar 4	7:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	86.924	0.000
Mar 4	8:00	0.062	0.059	0.034	0.013	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.025	83.648	0.000
Mar 4	9:00	0.233	0.229	0.069	0.051	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.025	80.326	0.000
Mar 4	10:00	0.466	0.459	0.028	0.103	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.072	87.857	0.000
Mar 4	11:00	0.810	0.797	0.026	0.178	0.026	0.088	0.000	0.000	0.028	0.026	0.000	0.000	0.062	94.347	0.000
Mar 4	12:00	0.803	0.793	0.057	0.178	0.057	0.087	0.000	0.000	0.063	0.057	0.000	0.000	0.027	97.213	0.000
Mar 4	13:00	0.709	0.703	0.064	0.157	0.064	0.073	0.000	0.000	0.071	0.064	0.000	0.000	0.013	98.626	0.000
Mar 4	14:00	0.986	0.973	0.069	0.218	0.069	0.134	0.000	0.000	0.077	0.069	0.000	0.000	0.007	99.323	0.000
Mar 4	15:00	0.780	0.772	0.080	0.173	0.080	0.081	0.000	0.000	0.089	0.080	0.000	0.000	0.003	99.666	0.000
Mar 4	16:00	0.540	0.536	0.046	0.120	0.046	0.067	0.000	0.000	0.051	0.046	0.000	0.000	0.002	99.835	0.000
Mar 4	17:00	0.394	0.392	0.049	0.088	0.049	0.032	0.000	0.000	0.055	0.049	0.000	0.000	0.001	99.919	0.000
Mar 4	18:00	0.330	0.323	0.054	0.072	0.054	0.012	0.000	0.000	0.060	0.054	0.000	0.000	0.000	99.960	0.000
Mar 4	19:00	0.097	0.096	0.019	0.021	0.019	0.001	0.000	0.000	0.021	0.019	0.000	0.000	0.000	99.960	0.000
Mar 4	20:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Mar 5	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	99.436	0.000
Mar 5	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	96.668	0.000
Mar 5	5:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	92.779	0.000
Mar 5	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.048	0.044	0.000	0.000	-0.048	86.428	0.000
Mar 5	7:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.065	77.937	0.000
Mar 5	8:00	0.062	0.059	0.022	0.013	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.011	76.526	0.000
Mar 5	9:00	0.233	0.229	0.018	0.051	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.032	79.857	0.000
Mar 5	10:00	0.572	0.561	0.013	0.126	0.013	0.005	0.000	0.000	0.014	0.013	0.000	0.000	0.106	90.982	0.000
Mar 5	11:00	0.652	0.643	0.011	0.144	0.011	0.088	0.000	0.000	0.012	0.011	0.000	0.000	0.044	95.554	0.000
Mar 5	12:00	0.676	0.670	0.054	0.150	0.054	0.068	0.000	0.000	0.060	0.054	0.000	0.000	0.021	97.808	0.000
Mar 5	13:00	0.878	0.869	0.036	0.195	0.036	0.144	0.000	0.000	0.040	0.036	0.000	0.000	0.011	98.919	0.000
Mar 5	14:00	1.007	0.995	0.085	0.223	0.085	0.123	0.000	0.000	0.095	0.085	0.000	0.000	0.005	99.467	0.000
Mar 5	15:00	0.798	0.789	0.087	0.177	0.087	0.077	0.000	0.000	0.097	0.087	0.000	0.000	0.003	99.737	0.000
Mar 5	16:00	0.743	0.733	0.088	0.164	0.088	0.065	0.000	0.000	0.098	0.088	0.000	0.000	0.001	99.871	0.000
Mar 5	17:00	0.596	0.586	0.030	0.131	0.030	0.098	0.000	0.000	0.033	0.030	0.000	0.000	0.001	99.936	0.000
Mar 5	18:00	0.293	0.289	0.043	0.065	0.043	0.017	0.000	0.000	0.048	0.043	0.000	0.000	0.000	99.969	0.000
Mar 5	19:00	0.099	0.098	0.013	0.022	0.013	0.007	0.000	0.000	0.014	0.013	0.000	0.000	0.000	99.984	0.000
Mar 5	20:00	0.002	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	99.562	0.000
Mar 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Mar 6	4:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	-0.051	92.935	0.000
Mar 6	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	85.302	0.000
Mar 6	6:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.068	0.062	0.000	0.000	-0.068	76.330	0.000
Mar 6	7:00	0.000	0.000	0.063	0.000	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.070	67.153	0.000
Mar 6	8:00	0.073	0.068	0.045	0.015	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.035	62.616	0.000
Mar 6	9:00	0.331	0.321	0.072	0.072	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.008	61.619	0.000
Mar 6	10:00	0.590	0.579	0.077	0.130	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	0.044	66.258	0.000
Mar 6	11:00	0.759	0.748	0.055	0.167	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.107	77.450	0.000
Mar 6	12:00	0.863	0.853	0.071	0.191	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.112	89.219	0.000
Mar 6	13:00	0.852	0.843	0.086	0.189	0.086	0.041	0.000	0.000	0.095	0.086	0.000	0.000	0.052	94.718	0.000
Mar 6	14:00	1.087	1.074	0.107	0.241	0.100	0.104	0.007	0.018	0.111	0.100	0.000	0.000	0.026	97.396	0.000
Mar 6	15:00	0.745	0.738	0.065	0.165	0.065	0.080	0.000	0.000	0.072	0.065	0.000	0.000	0.013	98.716	0.000
Mar 6	16:00	0.687	0.679	0.000	0.152	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.367	0.000
Mar 6	17:00	0.376	0.373	0.002	0.084	0.002	0.079	0.000	0.000	0.002	0.002	0.000	0.000	0.003	99.688	0.000
Mar 6	18:00	0.250	0.248	0.000	0.056	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.846	0.000
Mar 6	19:00	0.083	0.082	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.924	0.000
Mar 6	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.924	0.000
Mar 7	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	99.516	0.000
Mar 7	5:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	97.040	0.000
Mar 7	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	86.946	0.000
Mar 7	7:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	79.153	0.000
Mar 7	8:00	0.096	0.086	0.041	0.019	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.026	75.722	0.000
Mar 7	9:00	0.411	0.399	0.023	0.089	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.064	82.394	0.000
Mar 7	10:00	0.688	0.675	0.037	0.151	0.037	0.019	0.000	0.000	0.041	0.037	0.000	0.000	0.091	91.973	0.000
Mar 7	11:00	0.814	0.803	0.037	0.180	0.037	0.100	0.000	0.000	0.041	0.037	0.000	0.000	0.039	96.043	0.000
Mar 7	12:00	0.965	0.953	0.030	0.213	0.030	0.161	0.000	0.000	0.034	0.030	0.000	0.000	0.019	98.049	0.000
Mar 7	13:00	1.038	1.026	0.048	0.230	0.048	0.166	0.000	0.000	0.054	0.048	0.000	0.000	0.009	99.038	0.000
Mar 7	14:00	0.918	0.909	0.061	0.204	0.061	0.131	0.000	0.000	0.068	0.061	0.000	0.000	0.005	99.526	0.000
Mar 7	15:00	0.976	0.964	0.098	0.216	0.098	0.105	0.000	0.007	0.109	0.098	0.000	0.000	0.002	99.766	0.000
Mar 7	16:00	0.941	0.928	0.101	0.208	0.100	0.096	0.001	0.011	0.111	0.100	0.000	0.000	0.001	99.885	0.000
Mar 7	17:00	0.611	0.601	0.108	0.135	0.100	0.023	0.008	0.019	0.111	0.100	0.000	0.000	0.001	99.943	0.000
Mar 7	18:00	0.413	0.403	0.063	0.090	0.063	0.020	0.000	0.000	0.070	0.063	0.000	0.000	0.000	99.972	0.000
Mar 7	19:00	0.146	0.140	0.008	0.031	0.008	0.022	0.000	0.000	0.009	0.008	0.000	0.000	0.000	99.986	0.000
Mar 7	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Mar 8	5:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	93.694	0.000
Mar 8	6:00	0.000	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.074	83.949	0.000
Mar 8	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	78.822	0.000
Mar 8	8:00	0.052	0.051	0.048	0.011	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.041	73.386	0.000
Mar 8	9:00	0.280	0.274	0.018	0.061	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.041	77.725	0.000
Mar 8	10:00	0.369	0.366	0.022	0.082	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.057	83.741	0.000
Mar 8	11:00	0.462	0.459	0.070	0.103	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.025	86.367	0.000
Mar 8	12:00	0.612	0.608	0.073	0.136	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	0.056	92.203	0.000
Mar 8	13:00	0.829	0.821	0.077	0.184	0.077	0.059	0.000	0.000	0.086	0.077	0.000	0.000	0.039	96.308	0.000
Mar 8	14:00	0.763	0.757	0.077	0.170	0.077	0.066	0.000	0.000	0.086	0.077	0.000	0.000	0.018	98.180	0.000
Mar 8	15:00	0.359	0.358	0.121	0.080	0.100	0.000	0.021	0.033	0.111	0.100	0.000	0.000	-0.031	94.137	0.000
Mar 8	16:00	0.116	0.115	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	96.849	0.000
Mar 8	17:00	0.161	0.160	0.004	0.036	0.004	0.016	0.000	0.000	0.004	0.004	0.000	0.000	0.016	98.513	0.000
Mar 8	18:00	0.118	0.117	0.007	0.026	0.007	0.011	0.000	0.000	0.008	0.007	0.000	0.000	0.007	99.267	0.000
Mar 8	19:00	0.076	0.075	0.006	0.017	0.006	0.007	0.000	0.000	0.006	0.006	0.000	0.000	0.004	99.639	0.000
Mar 8	20:00	0.001	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.435	0.000
Mar 8	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.216	0.000
Mar 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.158	0.000
Mar 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.158	0.000
Mar 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.158	0.000
Mar 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.158	0.000
Mar 9	2:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	97.090	0.000
Mar 9	3:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.043	91.453	0.000
Mar 9	4:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	83.762	0.000
Mar 9	5:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	79.567	0.000
Mar 9	6:00	0.000	0.000	0.031	0.000	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	-0.034	75.066	0.000
Mar 9	7:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	67.172	0.000
Mar 9	8:00	0.017	0.017	0.039	0.004	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.040	61.963	0.000
Mar 9	9:00	0.067	0.067	0.017	0.015	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.004	61.475	0.000
Mar 9	10:00	0.171	0.170	0.017	0.038	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.019	63.502	0.000
Mar 9	11:00	0.290	0.289	0.011	0.065	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.053	69.024	0.000
Mar 9	12:00	0.236	0.235	0.010	0.053	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	0.042	73.416	0.000
Mar 9	13:00	0.352	0.352	0.043	0.079	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.031	76.698	0.000
Mar 9	14:00	0.366	0.365	0.071	0.082	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.002	76.955	0.000
Mar 9	15:00	0.313	0.313	0.099	0.070	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.040	71.735	0.000
Mar 9	16:00	0.414	0.413	0.024	0.093	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.065	78.590	0.000
Mar 9	17:00	0.135	0.135	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	81.761	0.000
Mar 9	18:00	0.053	0.053	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	82.996	0.000
Mar 9	19:00	0.091	0.090	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	85.105	0.000
Mar 9	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 9	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.105	0.000
Mar 10	8:00	0.094	0.086	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.019	87.138	0.000
Mar 10	9:00	0.396	0.386	0.000	0.086	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.068	94.240	0.000
Mar 10	10:00	0.578	0.570	0.000	0.128	0.000	0.100	0.000	0.000	0.000	0.000	0.000	0.000	0.028	97.160	0.000
Mar 10	11:00	0.803	0.794	0.000	0.178	0.000	0.164	0.000	0.000	0.000	0.000	0.000	0.000	0.014	98.600	0.000
Mar 10	12:00	0.804	0.797	0.000	0.178	0.000	0.172	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.310	0.000
Mar 10	13:00	1.087	1.076	0.064	0.241	0.064	0.166	0.000	0.000	0.071	0.064	0.000	0.000	0.003	99.660	0.000
Mar 10	14:00	1.056	1.046	0.143	0.234	0.100	0.121	0.043	0.057	0.111	0.100	0.000	0.000	0.002	99.832	0.000
Mar 10	15:00	0.980	0.970	0.145	0.217	0.100	0.105	0.045	0.059	0.111	0.100	0.000	0.000	0.001	99.917	0.000
Mar 10	16:00	0.797	0.789	0.000	0.177	0.000	0.176	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Mar 10	17:00	0.601	0.594	0.000	0.133	0.000	0.133	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Mar 10	18:00	0.335	0.330	0.044	0.074	0.044	0.026	0.000	0.000	0.048	0.044	0.000	0.000	0.000	99.990	0.000
Mar 10	19:00	0.119	0.116	0.005	0.026	0.005	0.020	0.000	0.000	0.006	0.005	0.000	0.000	0.000	99.995	0.000
Mar 10	20:00	0.002	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.791	0.000
Mar 10	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.573	0.000
Mar 10	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.354	0.000
Mar 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.296	0.000
Mar 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.296	0.000
Mar 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.296	0.000
Mar 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.296	0.000
Mar 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.296	0.000
Mar 11	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	96.572	0.000
Mar 11	5:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	91.882	0.000
Mar 11	6:00	0.000	0.000	0.075	0.000	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.083	81.016	0.000
Mar 11	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	70.834	0.000
Mar 11	8:00	0.060	0.058	0.032	0.013	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.022	67.906	0.000
Mar 11	9:00	0.303	0.297	0.042	0.067	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.020	70.048	0.000
Mar 11	10:00	0.629	0.620	0.042	0.139	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.092	79.712	0.000
Mar 11	11:00	0.799	0.790	0.033	0.177	0.033	0.036	0.000	0.000	0.037	0.033	0.000	0.000	0.104	90.645	0.000
Mar 11	12:00	0.734	0.728	0.018	0.163	0.018	0.098	0.000	0.000	0.020	0.018	0.000	0.000	0.045	95.388	0.000
Mar 11	13:00	0.908	0.900	0.055	0.202	0.055	0.118	0.000	0.000	0.061	0.055	0.000	0.000	0.022	97.726	0.000
Mar 11	14:00	0.786	0.781	0.117	0.175	0.100	0.053	0.017	0.028	0.111	0.100	0.000	0.000	0.011	98.879	0.000
Mar 11	15:00	0.421	0.421	0.106	0.094	0.100	0.000	0.006	0.016	0.111	0.100	0.000	0.000	-0.017	96.659	0.000
Mar 11	16:00	0.331	0.330	0.000	0.074	0.000	0.055	0.000	0.000	0.000	0.000	0.000	0.000	0.019	98.611	0.000
Mar 11	17:00	0.246	0.245	0.023	0.055	0.023	0.023	0.000	0.000	0.025	0.023	0.000	0.000	0.007	99.315	0.000
Mar 11	18:00	0.041	0.041	0.000	0.009	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.662	0.000
Mar 11	19:00	0.060	0.060	0.000	0.013	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.834	0.000
Mar 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.834	0.000
Mar 12	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	99.265	0.000
Mar 12	8:00	0.022	0.022	0.085	0.005	0.085	0.000	0.000	0.000	0.095	0.085	0.000	0.000	-0.090	87.477	0.000
Mar 12	9:00	0.149	0.149	0.061	0.033	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.035	82.937	0.000
Mar 12	10:00	0.161	0.160	0.037	0.036	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.006	82.206	0.000
Mar 12	11:00	0.483	0.480	0.031	0.108	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.073	89.919	0.000
Mar 12	12:00	0.271	0.270	0.019	0.061	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.039	94.022	0.000
Mar 12	13:00	0.427	0.426	0.099	0.095	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.014	92.150	0.000
Mar 12	14:00	0.551	0.549	0.055	0.123	0.055	0.020	0.000	0.000	0.061	0.055	0.000	0.000	0.042	96.594	0.000
Mar 12	15:00	0.295	0.295	0.033	0.066	0.033	0.013	0.000	0.000	0.036	0.033	0.000	0.000	0.016	98.321	0.000
Mar 12	16:00	0.162	0.162	0.090	0.036	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.064	89.964	0.000
Mar 12	17:00	0.184	0.183	0.067	0.041	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	-0.034	85.561	0.000
Mar 12	18:00	0.136	0.136	0.016	0.030	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.013	86.906	0.000
Mar 12	19:00	0.123	0.120	0.013	0.027	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	0.012	88.169	0.000
Mar 12	20:00	0.002	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	87.047	0.000
Mar 12	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	85.969	0.000
Mar 12	22:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	84.935	0.000
Mar 12	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	84.294	0.000
Mar 13	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	83.639	0.000
Mar 13	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	82.998	0.000
Mar 13	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	82.342	0.000
Mar 13	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	81.701	0.000
Mar 13	4:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	77.623	0.000
Mar 13	5:00	0.000	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.076	67.704	0.000
Mar 13	6:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.044	61.877	0.000
Mar 13	7:00	0.000	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.088	50.341	0.000
Mar 13	8:00	0.104	0.097	0.065	0.022	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.050	43.747	0.000
Mar 13	9:00	0.339	0.333	0.041	0.075	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.029	46.744	0.000
Mar 13	10:00	0.599	0.592	0.034	0.133	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.095	56.709	0.000
Mar 13	11:00	0.566	0.562	0.041	0.126	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.080	65.097	0.000
Mar 13	12:00	0.514	0.512	0.050	0.115	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	0.059	71.268	0.000
Mar 13	13:00	0.680	0.677	0.101	0.152	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	0.041	75.525	0.000
Mar 13	14:00	1.145	1.135	0.069	0.254	0.069	0.049	0.000	0.000	0.077	0.069	0.000	0.000	0.128	88.998	0.000
Mar 13	15:00	1.125	1.115	0.121	0.250	0.100	0.086	0.021	0.033	0.111	0.100	0.000	0.000	0.053	94.576	0.000
Mar 13	16:00	0.624	0.620	0.048	0.139	0.048	0.059	0.000	0.000	0.054	0.048	0.000	0.000	0.026	97.326	0.000
Mar 13	17:00	0.495	0.491	0.000	0.110	0.000	0.097	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.682	0.000
Mar 13	18:00	0.303	0.300	0.000	0.067	0.000	0.061	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.350	0.000
Mar 13	19:00	0.148	0.143	0.000	0.032	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.680	0.000
Mar 13	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.680	0.000
Mar 14	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	97.975	0.000
Mar 14	5:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	93.664	0.000
Mar 14	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	87.721	0.000
Mar 14	7:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	84.662	0.000
Mar 14	8:00	0.019	0.019	0.022	0.004	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.021	81.949	0.000
Mar 14	9:00	0.114	0.114	0.025	0.025	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.002	81.644	0.000
Mar 14	10:00	0.283	0.282	0.018	0.063	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.043	86.161	0.000
Mar 14	11:00	0.254	0.253	0.019	0.057	0.019	0.000	0.000	0.000	0.022	0.019	0.000	0.000	0.035	89.840	0.000
Mar 14	12:00	0.190	0.189	0.017	0.042	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	0.024	92.359	0.000
Mar 14	13:00	0.315	0.315	0.090	0.070	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.029	88.494	0.000
Mar 14	14:00	0.378	0.377	0.062	0.085	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	0.015	90.096	0.000
Mar 14	15:00	0.742	0.738	0.101	0.165	0.100	0.002	0.001	0.011	0.111	0.100	0.000	0.000	0.052	95.577	0.000
Mar 14	16:00	0.663	0.659	0.137	0.148	0.100	0.015	0.037	0.051	0.111	0.100	0.000	0.000	0.021	97.819	0.000
Mar 14	17:00	0.461	0.458	0.123	0.103	0.100	0.000	0.023	0.035	0.111	0.100	0.000	0.000	-0.008	96.708	0.000
Mar 14	18:00	0.304	0.301	0.058	0.067	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	0.003	97.068	0.000
Mar 14	19:00	0.104	0.103	0.024	0.023	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.004	96.524	0.000
Mar 14	20:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.524	0.000
Mar 15	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	88.964	0.000
Mar 15	6:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	80.050	0.000
Mar 15	7:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	75.797	0.000
Mar 15	8:00	0.055	0.054	0.028	0.012	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.019	73.346	0.000
Mar 15	9:00	0.294	0.291	0.023	0.065	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.039	77.458	0.000
Mar 15	10:00	0.573	0.567	0.026	0.127	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.098	87.731	0.000
Mar 15	11:00	0.679	0.674	0.023	0.151	0.023	0.064	0.000	0.000	0.026	0.023	0.000	0.000	0.061	94.151	0.000
Mar 15	12:00	1.003	0.996	0.022	0.223	0.022	0.171	0.000	0.000	0.024	0.022	0.000	0.000	0.028	97.117	0.000
Mar 15	13:00	1.017	1.010	0.035	0.226	0.035	0.173	0.000	0.000	0.039	0.035	0.000	0.000	0.014	98.578	0.000
Mar 15	14:00	1.079	1.071	0.099	0.240	0.099	0.123	0.000	0.009	0.110	0.099	0.000	0.000	0.007	99.299	0.000
Mar 15	15:00	0.836	0.830	0.124	0.186	0.100	0.072	0.024	0.036	0.111	0.100	0.000	0.000	0.003	99.654	0.000
Mar 15	16:00	0.480	0.479	0.105	0.107	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	-0.004	99.141	0.000
Mar 15	17:00	0.614	0.609	0.062	0.136	0.062	0.063	0.000	0.000	0.069	0.062	0.000	0.000	0.005	99.640	0.000
Mar 15	18:00	0.267	0.265	0.030	0.059	0.030	0.025	0.000	0.000	0.033	0.030	0.000	0.000	0.002	99.823	0.000
Mar 15	19:00	0.093	0.092	0.007	0.021	0.007	0.012	0.000	0.000	0.008	0.007	0.000	0.000	0.001	99.913	0.000
Mar 15	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 16	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.825	0.000
Mar 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.825	0.000
Mar 16	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	96.635	0.000
Mar 16	6:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	92.630	0.000
Mar 16	7:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	87.124	0.000
Mar 16	8:00	0.044	0.044	0.045	0.010	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.040	81.911	0.000
Mar 16	9:00	0.124	0.124	0.027	0.028	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.003	81.567	0.000
Mar 16	10:00	0.168	0.168	0.031	0.038	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.004	81.941	0.000
Mar 16	11:00	0.402	0.401	0.023	0.090	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.064	88.646	0.000
Mar 16	12:00	0.669	0.666	0.027	0.149	0.027	0.061	0.000	0.000	0.030	0.027	0.000	0.000	0.058	94.714	0.000
Mar 16	13:00	0.582	0.580	0.051	0.130	0.051	0.048	0.000	0.000	0.056	0.051	0.000	0.000	0.026	97.394	0.000
Mar 16	14:00	0.693	0.690	0.102	0.155	0.100	0.031	0.002	0.012	0.111	0.100	0.000	0.000	0.013	98.715	0.000
Mar 16	15:00	0.399	0.398	0.106	0.089	0.100	0.000	0.006	0.017	0.111	0.100	0.000	0.000	-0.022	95.834	0.000
Mar 16	16:00	0.426	0.424	0.077	0.095	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	0.009	96.829	0.000
Mar 16	17:00	0.203	0.202	0.030	0.045	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	0.012	98.068	0.000
Mar 16	18:00	0.133	0.133	0.008	0.030	0.008	0.011	0.000	0.000	0.009	0.008	0.000	0.000	0.010	99.094	0.000
Mar 16	19:00	0.115	0.113	0.001	0.025	0.001	0.020	0.000	0.000	0.001	0.001	0.000	0.000	0.004	99.553	0.000
Mar 16	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.553	0.000
Mar 17	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.364	0.000
Mar 17	4:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	97.470	0.000
Mar 17	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	96.174	0.000
Mar 17	6:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	93.013	0.000
Mar 17	7:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	91.003	0.000
Mar 17	8:00	0.046	0.046	0.014	0.010	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.006	90.272	0.000
Mar 17	9:00	0.232	0.230	0.012	0.052	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.038	94.230	0.000
Mar 17	10:00	0.492	0.489	0.011	0.109	0.011	0.067	0.000	0.000	0.013	0.011	0.000	0.000	0.029	97.295	0.000
Mar 17	11:00	0.471	0.470	0.011	0.105	0.011	0.080	0.000	0.000	0.013	0.011	0.000	0.000	0.013	98.667	0.000
Mar 17	12:00	0.697	0.694	0.013	0.155	0.013	0.135	0.000	0.000	0.014	0.013	0.000	0.000	0.006	99.343	0.000
Mar 17	13:00	1.023	1.017	0.013	0.228	0.013	0.210	0.000	0.000	0.015	0.013	0.000	0.000	0.003	99.676	0.000
Mar 17	14:00	1.032	1.026	0.048	0.230	0.048	0.175	0.000	0.000	0.054	0.048	0.000	0.000	0.002	99.840	0.000
Mar 17	15:00	0.843	0.839	0.149	0.188	0.100	0.076	0.049	0.064	0.111	0.100	0.000	0.000	0.001	99.921	0.000
Mar 17	16:00	0.532	0.531	0.114	0.119	0.100	0.007	0.014	0.026	0.111	0.100	0.000	0.000	0.000	99.961	0.000
Mar 17	17:00	0.279	0.278	0.098	0.062	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.046	93.887	0.000
Mar 17	18:00	0.123	0.123	0.014	0.028	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.011	95.091	0.000
Mar 17	19:00	0.114	0.113	0.036	0.025	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.015	93.108	0.000
Mar 17	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.108	0.000
Mar 18	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	92.933	0.000
Mar 18	4:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	90.675	0.000
Mar 18	5:00	0.000	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.096	78.119	0.000
Mar 18	6:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	72.002	0.000
Mar 18	7:00	0.000	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	62.738	0.000
Mar 18	8:00	0.076	0.074	0.043	0.017	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.031	58.614	0.000
Mar 18	9:00	0.199	0.199	0.044	0.045	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.005	58.002	0.000
Mar 18	10:00	0.541	0.537	0.035	0.120	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.081	66.551	0.000
