Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Mar 18	11:00	0.522	0.520	0.024	0.117	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.090	75.971	0.000
Mar 18	12:00	0.731	0.728	0.026	0.163	0.026	0.010	0.000	0.000	0.029	0.026	0.000	0.000	0.124	88.979	0.000
Mar 18	13:00	0.675	0.673	0.066	0.151	0.066	0.024	0.000	0.000	0.074	0.066	0.000	0.000	0.053	94.566	0.000
Mar 18	14:00	0.709	0.706	0.085	0.158	0.085	0.038	0.000	0.000	0.094	0.085	0.000	0.000	0.026	97.321	0.000
Mar 18	15:00	0.735	0.731	0.092	0.164	0.092	0.049	0.000	0.001	0.102	0.092	0.000	0.000	0.013	98.679	0.000
Mar 18	16:00	0.365	0.364	0.158	0.082	0.100	0.000	0.058	0.074	0.111	0.100	0.000	0.000	-0.030	94.806	0.000
Mar 18	17:00	0.133	0.132	0.019	0.030	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.009	95.718	0.000
Mar 18	18:00	0.121	0.121	0.000	0.027	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.023	98.087	0.000
Mar 18	19:00	0.086	0.085	0.000	0.019	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.009	99.057	0.000
Mar 18	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.057	0.000
Mar 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.013	0.000
Mar 19	3:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	97.032	0.000
Mar 19	4:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	87.404	0.000
Mar 19	5:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	85.088	0.000
Mar 19	6:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.036	80.325	0.000
Mar 19	7:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	72.212	0.000
Mar 19	8:00	0.104	0.101	0.050	0.023	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	-0.033	67.922	0.000
Mar 19	9:00	0.336	0.333	0.040	0.075	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.030	71.061	0.000
Mar 19	10:00	0.595	0.592	0.055	0.133	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	0.071	78.512	0.000
Mar 19	11:00	0.672	0.669	0.038	0.150	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.108	89.862	0.000
Mar 19	12:00	1.050	1.045	0.042	0.234	0.042	0.139	0.000	0.000	0.046	0.042	0.000	0.000	0.049	95.033	0.000
Mar 19	13:00	0.968	0.964	0.054	0.216	0.054	0.132	0.000	0.000	0.060	0.054	0.000	0.000	0.024	97.551	0.000
Mar 19	14:00	0.744	0.741	0.017	0.166	0.017	0.135	0.000	0.000	0.019	0.017	0.000	0.000	0.012	98.793	0.000
Mar 19	15:00	0.541	0.540	0.048	0.121	0.048	0.061	0.000	0.000	0.054	0.048	0.000	0.000	0.006	99.405	0.000
Mar 19	16:00	0.125	0.125	0.000	0.028	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.707	0.000
Mar 19	17:00	0.284	0.283	0.000	0.063	0.000	0.062	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.855	0.000
Mar 19	18:00	0.133	0.133	0.018	0.030	0.018	0.009	0.000	0.000	0.021	0.018	0.000	0.000	0.001	99.929	0.000
Mar 19	19:00	0.066	0.066	0.000	0.015	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 19	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Mar 20	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.863	0.000
Mar 20	4:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	95.173	0.000
Mar 20	5:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	87.278	0.000
Mar 20	6:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	85.763	0.000
Mar 20	7:00	0.000	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.072	76.339	0.000
Mar 20	8:00	0.106	0.104	0.067	0.023	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.051	69.692	0.000
Mar 20	9:00	0.355	0.353	0.050	0.079	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.024	72.207	0.000
Mar 20	10:00	0.673	0.669	0.061	0.150	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.082	80.857	0.000
Mar 20	11:00	0.877	0.873	0.057	0.195	0.057	0.034	0.000	0.000	0.063	0.057	0.000	0.000	0.098	91.191	0.000
Mar 20	12:00	0.891	0.887	0.074	0.199	0.074	0.074	0.000	0.000	0.082	0.074	0.000	0.000	0.043	95.657	0.000
Mar 20	13:00	1.118	1.113	0.079	0.249	0.079	0.141	0.000	0.000	0.088	0.079	0.000	0.000	0.021	97.859	0.000
Mar 20	14:00	1.014	1.010	0.080	0.226	0.080	0.127	0.000	0.000	0.089	0.080	0.000	0.000	0.010	98.944	0.000
Mar 20	15:00	0.884	0.880	0.000	0.197	0.000	0.192	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.480	0.000
Mar 20	16:00	0.753	0.750	0.000	0.168	0.000	0.165	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.743	0.000
Mar 20	17:00	0.499	0.497	0.000	0.111	0.000	0.110	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.874	0.000
Mar 20	18:00	0.223	0.223	0.000	0.050	0.000	0.049	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.938	0.000
Mar 20	19:00	0.079	0.079	0.000	0.018	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 20	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Mar 21	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.824	0.000
Mar 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.824	0.000
Mar 21	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.692	0.000
Mar 21	7:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	93.575	0.000
Mar 21	8:00	0.091	0.090	0.070	0.020	0.070	0.000	0.000	0.000	0.077	0.070	0.000	0.000	-0.057	86.080	0.000
Mar 21	9:00	0.390	0.388	0.113	0.087	0.100	0.000	0.013	0.024	0.111	0.100	0.000	0.000	-0.024	82.891	0.000
Mar 21	10:00	0.611	0.608	0.055	0.136	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	0.075	90.741	0.000
Mar 21	11:00	0.871	0.868	0.100	0.194	0.100	0.037	0.000	0.010	0.111	0.100	0.000	0.000	0.046	95.608	0.000
Mar 21	12:00	0.916	0.912	0.062	0.204	0.062	0.114	0.000	0.000	0.069	0.062	0.000	0.000	0.021	97.835	0.000
Mar 21	13:00	0.843	0.841	0.069	0.188	0.069	0.101	0.000	0.000	0.077	0.069	0.000	0.000	0.010	98.932	0.000
Mar 21	14:00	1.106	1.102	0.028	0.247	0.028	0.211	0.000	0.000	0.031	0.028	0.000	0.000	0.005	99.474	0.000
Mar 21	15:00	1.025	1.021	0.079	0.229	0.079	0.138	0.000	0.000	0.088	0.079	0.000	0.000	0.003	99.741	0.000
Mar 21	16:00	0.722	0.720	0.072	0.161	0.072	0.080	0.000	0.000	0.080	0.072	0.000	0.000	0.001	99.872	0.000
Mar 21	17:00	0.577	0.574	0.007	0.129	0.007	0.120	0.000	0.000	0.008	0.007	0.000	0.000	0.001	99.937	0.000
Mar 21	18:00	0.417	0.415	0.001	0.093	0.001	0.091	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.969	0.000
Mar 21	19:00	0.097	0.096	0.000	0.022	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 21	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Mar 22	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.824	0.000
Mar 22	4:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	96.882	0.000
Mar 22	5:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	93.459	0.000
Mar 22	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	87.065	0.000
Mar 22	7:00	0.000	0.000	0.050	0.000	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.056	79.753	0.000
Mar 22	8:00	0.053	0.053	0.021	0.012	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.012	78.185	0.000
Mar 22	9:00	0.230	0.230	0.055	0.051	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.009	76.982	0.000
Mar 22	10:00	0.314	0.314	0.058	0.070	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	0.006	77.620	0.000
Mar 22	11:00	0.360	0.359	0.060	0.080	0.060	0.000	0.000	0.000	0.066	0.060	0.000	0.000	0.014	79.105	0.000
Mar 22	12:00	0.339	0.338	0.029	0.076	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.044	83.701	0.000
Mar 22	13:00	0.097	0.096	0.025	0.022	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.006	82.907	0.000
Mar 22	14:00	0.419	0.418	0.072	0.094	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.013	84.294	0.000
Mar 22	15:00	0.299	0.298	0.098	0.067	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.042	78.785	0.000
Mar 22	16:00	0.358	0.358	0.000	0.080	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.080	87.196	0.000
Mar 22	17:00	0.208	0.208	0.000	0.047	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.047	92.084	0.000
Mar 22	18:00	0.154	0.153	0.021	0.034	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.011	93.287	0.000
Mar 22	19:00	0.113	0.112	0.006	0.025	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.018	95.222	0.000
Mar 22	20:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.222	0.000
Mar 23	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.003	0.002	0.000	0.000	-0.003	94.873	0.000
Mar 23	4:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	93.708	0.000
Mar 23	5:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	91.450	0.000
Mar 23	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	84.021	0.000
Mar 23	7:00	0.000	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.061	75.966	0.000
Mar 23	8:00	0.029	0.028	0.035	0.006	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.033	71.632	0.000
Mar 23	9:00	0.029	0.029	0.059	0.006	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.059	63.936	0.000
Mar 23	10:00	0.081	0.081	0.042	0.018	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.028	60.214	0.000
Mar 23	11:00	0.190	0.190	0.070	0.043	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.035	55.563	0.000
Mar 23	12:00	0.192	0.192	0.030	0.043	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	0.010	56.595	0.000
Mar 23	13:00	0.162	0.162	0.073	0.036	0.073	0.000	0.000	0.000	0.082	0.073	0.000	0.000	-0.045	50.644	0.000
Mar 23	14:00	0.356	0.356	0.020	0.080	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.057	56.651	0.000
Mar 23	15:00	0.203	0.202	0.074	0.045	0.074	0.000	0.000	0.000	0.082	0.074	0.000	0.000	-0.037	51.835	0.000
Mar 23	16:00	0.159	0.158	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.035	55.559	0.000
Mar 23	17:00	0.043	0.043	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	56.575	0.000
Mar 23	18:00	0.063	0.063	0.045	0.014	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.036	51.906	0.000
Mar 23	19:00	0.106	0.106	0.021	0.024	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.000	51.906	0.000
Mar 23	20:00	0.001	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	50.726	0.000
Mar 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.726	0.000
Mar 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.726	0.000
Mar 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.726	0.000
Mar 24	0:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	50.274	0.000
Mar 24	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	49.386	0.000
Mar 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.386	0.000
Mar 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	49.386	0.000
Mar 24	4:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	47.929	0.000
Mar 24	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	44.361	0.000
Mar 24	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	41.331	0.000
Mar 24	7:00	0.000	0.000	0.048	0.000	0.009	0.000	0.039	0.044	0.010	0.009	0.000	0.000	-0.010	40.000	0.000
Mar 24	8:00	0.045	0.044	0.041	0.010	0.009	0.000	0.032	0.039	0.010	0.009	0.000	0.000	0.000	40.000	0.000
Mar 24	9:00	0.107	0.107	0.046	0.024	0.022	0.000	0.025	0.035	0.024	0.022	0.000	0.000	0.000	40.000	0.000
Mar 24	10:00	0.125	0.124	0.065	0.028	0.025	0.000	0.040	0.053	0.028	0.025	0.000	0.000	0.000	40.000	0.000
Mar 24	11:00	0.267	0.267	0.039	0.060	0.039	0.000	0.000	0.002	0.043	0.039	0.000	0.000	0.017	41.758	0.000
Mar 24	12:00	0.372	0.372	0.037	0.083	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.042	46.193	0.000
Mar 24	13:00	0.404	0.403	0.067	0.090	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	0.016	47.915	0.000
Mar 24	14:00	0.475	0.475	0.031	0.106	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.072	55.510	0.000
Mar 24	15:00	0.161	0.161	0.065	0.036	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.036	50.771	0.000
Mar 24	16:00	0.163	0.163	0.074	0.036	0.074	0.000	0.000	0.000	0.083	0.074	0.000	0.000	-0.046	44.721	0.000
Mar 24	17:00	0.389	0.388	0.032	0.087	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.051	50.072	0.000
Mar 24	18:00	0.110	0.110	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	52.616	0.000
Mar 24	19:00	0.106	0.106	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	55.115	0.000
Mar 24	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 24	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.115	0.000
Mar 25	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	55.028	0.000
Mar 25	4:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	49.609	0.000
Mar 25	5:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	45.560	0.000
Mar 25	6:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	43.826	0.000
Mar 25	7:00	0.000	0.000	0.035	0.000	0.026	0.000	0.009	0.012	0.029	0.026	0.000	0.000	-0.029	40.000	0.000
Mar 25	8:00	0.065	0.065	0.057	0.015	0.013	0.000	0.044	0.053	0.015	0.013	0.000	0.000	0.000	40.000	0.000
Mar 25	9:00	0.215	0.215	0.033	0.048	0.033	0.000	0.000	0.004	0.037	0.033	0.000	0.000	0.011	41.164	0.000
Mar 25	10:00	0.588	0.588	0.044	0.132	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.083	49.893	0.000
Mar 25	11:00	0.507	0.506	0.033	0.113	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.077	57.938	0.000
Mar 25	12:00	0.112	0.112	0.023	0.025	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.001	57.864	0.000
Mar 25	13:00	0.384	0.383	0.070	0.086	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.008	58.710	0.000
Mar 25	14:00	0.616	0.615	0.064	0.138	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.067	65.757	0.000
Mar 25	15:00	0.439	0.438	0.125	0.098	0.100	0.000	0.025	0.037	0.111	0.100	0.000	0.000	-0.013	64.049	0.000
Mar 25	16:00	0.394	0.393	0.000	0.088	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.088	73.295	0.000
Mar 25	17:00	0.140	0.140	0.068	0.031	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.044	67.463	0.000
Mar 25	18:00	0.185	0.185	0.029	0.041	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.009	68.441	0.000
Mar 25	19:00	0.085	0.085	0.014	0.019	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.003	68.755	0.000
Mar 25	20:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.037	63.919	0.000
Mar 25	21:00	0.000	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	54.641	0.000
Mar 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	54.641	0.000
Mar 26	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	53.359	0.000
Mar 26	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	49.514	0.000
Mar 26	7:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	44.037	0.000
Mar 26	8:00	0.014	0.014	0.063	0.003	0.030	0.000	0.033	0.040	0.034	0.030	0.000	0.000	-0.031	40.000	0.000
Mar 26	9:00	0.127	0.127	0.049	0.028	0.026	0.000	0.023	0.034	0.028	0.026	0.000	0.000	0.000	40.000	0.000
Mar 26	10:00	0.203	0.202	0.058	0.045	0.041	0.000	0.017	0.033	0.045	0.041	0.000	0.000	0.000	40.000	0.000
Mar 26	11:00	0.276	0.275	0.048	0.062	0.048	0.000	0.000	0.011	0.054	0.048	0.000	0.000	0.008	40.859	0.000
Mar 26	12:00	0.250	0.250	0.098	0.056	0.056	0.000	0.042	0.064	0.063	0.056	0.000	0.000	-0.007	40.000	0.000
Mar 26	13:00	0.491	0.491	0.049	0.110	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	0.056	45.837	0.000
Mar 26	14:00	0.251	0.251	0.058	0.056	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.009	44.695	0.000
Mar 26	15:00	0.395	0.394	0.103	0.088	0.100	0.000	0.003	0.022	0.111	0.100	0.000	0.000	-0.023	41.711	0.000
Mar 26	16:00	0.178	0.177	0.117	0.040	0.047	0.000	0.069	0.090	0.053	0.047	0.000	0.000	-0.013	40.000	0.000
Mar 26	17:00	0.273	0.273	0.075	0.061	0.055	0.000	0.020	0.041	0.061	0.055	0.000	0.000	0.000	40.000	0.000
Mar 26	18:00	0.111	0.111	0.013	0.025	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	0.010	41.049	0.000
Mar 26	19:00	0.093	0.093	0.006	0.021	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.015	42.575	0.000
Mar 26	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 26	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.575	0.000
Mar 27	3:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	41.527	0.000
Mar 27	4:00	0.000	0.000	0.045	0.000	0.010	0.000	0.034	0.039	0.012	0.010	0.000	0.000	-0.012	40.000	0.000
Mar 27	5:00	0.000	0.000	0.010	0.000	0.000	0.000	0.010	0.011	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 27	6:00	0.000	0.000	0.059	0.000	0.000	0.000	0.059	0.065	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 27	7:00	0.000	0.000	0.073	0.000	0.000	0.000	0.073	0.080	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 27	8:00	0.009	0.009	0.083	0.002	0.002	0.000	0.081	0.090	0.002	0.002	0.000	0.000	0.000	40.000	0.000
Mar 27	9:00	0.029	0.029	0.026	0.007	0.006	0.000	0.020	0.024	0.007	0.006	0.000	0.000	0.000	40.000	0.000
Mar 27	10:00	0.095	0.094	0.050	0.021	0.019	0.000	0.031	0.040	0.021	0.019	0.000	0.000	0.000	40.000	0.000
Mar 27	11:00	0.062	0.062	0.079	0.014	0.012	0.000	0.066	0.077	0.014	0.012	0.000	0.000	0.000	40.000	0.000
Mar 27	12:00	0.229	0.228	0.068	0.051	0.046	0.000	0.022	0.040	0.051	0.046	0.000	0.000	0.000	40.000	0.000
Mar 27	13:00	0.069	0.069	0.073	0.016	0.014	0.000	0.059	0.069	0.016	0.014	0.000	0.000	0.000	40.000	0.000
Mar 27	14:00	0.015	0.015	0.075	0.003	0.003	0.000	0.072	0.080	0.003	0.003	0.000	0.000	0.000	40.000	0.000
Mar 27	15:00	0.029	0.029	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	40.684	0.000
Mar 27	16:00	0.010	0.010	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.002	40.922	0.000
Mar 27	17:00	0.040	0.040	0.011	0.009	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.003	40.522	0.000
Mar 27	18:00	0.061	0.061	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.014	41.950	0.000
Mar 27	19:00	0.092	0.092	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.021	44.123	0.000
Mar 27	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.123	0.000
Mar 28	4:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	40.991	0.000
Mar 28	5:00	0.000	0.000	0.023	0.000	0.007	0.000	0.016	0.019	0.008	0.007	0.000	0.000	-0.008	40.000	0.000
Mar 28	6:00	0.000	0.000	0.060	0.000	0.000	0.000	0.060	0.066	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 28	7:00	0.000	0.000	0.029	0.000	0.000	0.000	0.029	0.032	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Mar 28	8:00	0.115	0.118	0.029	0.026	0.024	0.000	0.006	0.015	0.026	0.024	0.000	0.000	0.000	40.000	0.000
Mar 28	9:00	0.405	0.408	0.049	0.091	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	0.037	43.860	0.000
Mar 28	10:00	0.506	0.507	0.050	0.114	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.058	49.991	0.000
Mar 28	11:00	0.867	0.868	0.080	0.194	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	0.105	61.014	0.000
Mar 28	12:00	0.938	0.939	0.069	0.210	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.134	75.030	0.000
Mar 28	13:00	0.855	0.855	0.071	0.191	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.113	86.876	0.000
Mar 28	14:00	1.000	1.001	0.036	0.224	0.036	0.120	0.000	0.000	0.040	0.036	0.000	0.000	0.065	93.667	0.000
Mar 28	15:00	1.032	1.033	0.000	0.231	0.000	0.201	0.000	0.000	0.000	0.000	0.000	0.000	0.031	96.878	0.000
Mar 28	16:00	0.856	0.857	0.000	0.192	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.461	0.000
Mar 28	17:00	0.530	0.531	0.071	0.119	0.071	0.032	0.000	0.000	0.079	0.071	0.000	0.000	0.007	99.241	0.000
Mar 28	18:00	0.258	0.258	0.009	0.058	0.009	0.044	0.000	0.000	0.010	0.009	0.000	0.000	0.004	99.626	0.000
Mar 28	19:00	0.055	0.055	0.052	0.012	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.046	93.646	0.000
Mar 28	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.646	0.000
Mar 29	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	93.413	0.000
Mar 29	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	88.329	0.000
Mar 29	5:00	0.000	0.000	0.118	0.000	0.100	0.000	0.018	0.030	0.111	0.100	0.000	0.000	-0.111	73.752	0.000
Mar 29	6:00	0.000	0.000	0.095	0.000	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.106	59.886	0.000
Mar 29	7:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	52.311	0.000
Mar 29	8:00	0.107	0.110	0.053	0.025	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.034	47.843	0.000
Mar 29	9:00	0.331	0.333	0.084	0.075	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.018	45.450	0.000
Mar 29	10:00	0.640	0.643	0.027	0.144	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.114	57.397	0.000
Mar 29	11:00	0.825	0.826	0.025	0.185	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.157	73.914	0.000
Mar 29	12:00	1.040	1.041	0.024	0.233	0.024	0.075	0.000	0.000	0.026	0.024	0.000	0.000	0.132	87.769	0.000
Mar 29	13:00	0.987	0.988	0.079	0.221	0.079	0.075	0.000	0.000	0.087	0.079	0.000	0.000	0.059	93.970	0.000
Mar 29	14:00	0.982	0.983	0.088	0.220	0.088	0.094	0.000	0.000	0.097	0.088	0.000	0.000	0.029	97.027	0.000
Mar 29	15:00	0.960	0.961	0.000	0.215	0.000	0.201	0.000	0.000	0.000	0.000	0.000	0.000	0.014	98.534	0.000
Mar 29	16:00	0.745	0.746	0.065	0.167	0.065	0.088	0.000	0.000	0.072	0.065	0.000	0.000	0.007	99.277	0.000
Mar 29	17:00	0.628	0.630	0.000	0.141	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.644	0.000
Mar 29	18:00	0.347	0.349	0.000	0.078	0.000	0.076	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.824	0.000
Mar 29	19:00	0.119	0.121	0.000	0.027	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.913	0.000
Mar 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.913	0.000
Mar 30	8:00	0.116	0.119	0.000	0.027	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.962	0.000
Mar 30	9:00	0.418	0.422	0.000	0.094	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.981	0.000
Mar 30	10:00	0.668	0.671	0.000	0.150	0.000	0.150	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Mar 30	11:00	0.745	0.746	0.000	0.167	0.000	0.167	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.995	0.000
Mar 30	12:00	0.832	0.833	0.000	0.187	0.000	0.187	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Mar 30	13:00	0.822	0.823	0.019	0.184	0.019	0.163	0.000	0.000	0.022	0.019	0.000	0.000	0.000	99.999	0.000
Mar 30	14:00	0.757	0.758	0.099	0.170	0.099	0.059	0.000	0.009	0.110	0.099	0.000	0.000	0.000	99.999	0.000
Mar 30	15:00	0.891	0.893	0.088	0.200	0.088	0.103	0.000	0.000	0.097	0.088	0.000	0.000	0.000	100.000	0.000
Mar 30	16:00	0.719	0.720	0.085	0.161	0.085	0.067	0.000	0.000	0.094	0.085	0.000	0.000	0.000	100.000	0.000
Mar 30	17:00	0.474	0.475	0.061	0.106	0.061	0.039	0.000	0.000	0.068	0.061	0.000	0.000	0.000	100.000	0.000
Mar 30	18:00	0.379	0.382	0.044	0.086	0.044	0.036	0.000	0.000	0.049	0.044	0.000	0.000	0.000	100.000	0.000
Mar 30	19:00	0.098	0.100	0.011	0.022	0.011	0.010	0.000	0.000	0.012	0.011	0.000	0.000	0.000	100.000	0.000
Mar 30	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.869	0.000
Mar 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.869	0.000
Mar 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.869	0.000
Mar 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.869	0.000
Mar 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.869	0.000
Mar 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.869	0.000
Mar 31	2:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.704	0.000
Mar 31	3:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	87.561	0.000
Mar 31	4:00	0.000	0.000	0.087	0.000	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.097	74.889	0.000
Mar 31	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	67.314	0.000
Mar 31	6:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	60.206	0.000
Mar 31	7:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	56.201	0.000
Mar 31	8:00	0.078	0.079	0.030	0.018	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.015	54.195	0.000
Mar 31	9:00	0.286	0.288	0.029	0.065	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.032	57.533	0.000
Mar 31	10:00	0.589	0.592	0.055	0.133	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.071	65.011	0.000
Mar 31	11:00	0.738	0.740	0.032	0.166	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.131	78.717	0.000
Mar 31	12:00	0.898	0.900	0.057	0.202	0.057	0.031	0.000	0.000	0.063	0.057	0.000	0.000	0.108	90.018	0.000
Mar 31	13:00	0.676	0.676	0.049	0.151	0.049	0.049	0.000	0.000	0.055	0.049	0.000	0.000	0.048	95.079	0.000
Mar 31	14:00	0.594	0.593	0.069	0.133	0.069	0.032	0.000	0.000	0.077	0.069	0.000	0.000	0.024	97.574	0.000
Mar 31	15:00	0.946	0.948	0.000	0.212	0.000	0.201	0.000	0.000	0.000	0.000	0.000	0.000	0.012	98.804	0.000
Mar 31	16:00	0.683	0.685	0.000	0.153	0.000	0.148	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.410	0.000
Mar 31	17:00	0.345	0.345	0.012	0.077	0.012	0.061	0.000	0.000	0.014	0.012	0.000	0.000	0.003	99.709	0.000
Mar 31	18:00	0.168	0.168	0.011	0.038	0.011	0.024	0.000	0.000	0.012	0.011	0.000	0.000	0.001	99.857	0.000
Mar 31	19:00	0.089	0.090	0.001	0.020	0.001	0.019	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.929	0.000
Mar 31	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Mar 31	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Mar 31	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Mar 31	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Apr 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Apr 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Apr 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.929	0.000
Apr 1	3:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	99.434	0.000
Apr 1	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.038	0.035	0.000	0.000	-0.038	94.394	0.000
Apr 1	5:00	0.000	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.067	85.597	0.000
Apr 1	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	75.488	0.000
Apr 1	7:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.065	66.967	0.000
Apr 1	8:00	0.055	0.055	0.065	0.012	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.060	59.036	0.000
Apr 1	9:00	0.097	0.097	0.058	0.022	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.043	53.407	0.000
Apr 1	10:00	0.180	0.180	0.053	0.040	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.019	50.902	0.000
Apr 1	11:00	0.156	0.156	0.040	0.035	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.009	49.725	0.000
Apr 1	12:00	0.299	0.299	0.014	0.067	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.051	55.068	0.000
Apr 1	13:00	0.411	0.410	0.036	0.092	0.036	0.000	0.000	0.000	0.041	0.036	0.000	0.000	0.051	60.464	0.000
Apr 1	14:00	0.541	0.541	0.101	0.121	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	0.010	61.522	0.000
Apr 1	15:00	0.405	0.405	0.000	0.091	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.091	71.042	0.000
Apr 1	16:00	0.087	0.087	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.019	73.084	0.000
Apr 1	17:00	0.058	0.058	0.037	0.013	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.028	69.436	0.000
Apr 1	18:00	0.092	0.092	0.001	0.021	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.019	71.476	0.000
Apr 1	19:00	0.094	0.095	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.021	73.718	0.000
Apr 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.718	0.000
Apr 2	6:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.043	68.095	0.000
Apr 2	7:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	61.730	0.000
Apr 2	8:00	0.049	0.049	0.052	0.011	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.047	55.579	0.000
Apr 2	9:00	0.182	0.182	0.054	0.041	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.020	53.005	0.000
Apr 2	10:00	0.281	0.281	0.027	0.063	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.033	56.431	0.000
Apr 2	11:00	0.459	0.459	0.053	0.103	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.043	60.989	0.000
Apr 2	12:00	0.633	0.634	0.032	0.142	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.106	72.137	0.000
Apr 2	13:00	0.728	0.729	0.058	0.163	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.098	82.453	0.000
Apr 2	14:00	0.348	0.348	0.131	0.078	0.100	0.000	0.031	0.044	0.111	0.100	0.000	0.000	-0.033	78.092	0.000
Apr 2	15:00	0.283	0.283	0.000	0.063	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.063	84.734	0.000
Apr 2	16:00	0.483	0.483	0.000	0.108	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.079	93.004	0.000
Apr 2	17:00	0.357	0.357	0.030	0.080	0.030	0.013	0.000	0.000	0.034	0.030	0.000	0.000	0.034	96.551	0.000
Apr 2	18:00	0.058	0.058	0.021	0.013	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.011	95.164	0.000
Apr 2	19:00	0.076	0.077	0.015	0.017	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.000	95.164	0.000
Apr 2	20:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	92.134	0.000
Apr 2	21:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	88.828	0.000
Apr 2	22:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	85.725	0.000
Apr 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.725	0.000
Apr 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.725	0.000
Apr 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.725	0.000
Apr 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.725	0.000
Apr 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	85.667	0.000
Apr 3	4:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	80.161	0.000
Apr 3	5:00	0.000	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.073	70.635	0.000
Apr 3	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	61.080	0.000
Apr 3	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	57.045	0.000
Apr 3	8:00	0.094	0.097	0.020	0.022	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.000	57.017	0.000
Apr 3	9:00	0.222	0.223	0.016	0.050	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.032	60.402	0.000
Apr 3	10:00	0.598	0.603	0.024	0.135	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	0.109	71.828	0.000
Apr 3	11:00	0.775	0.780	0.010	0.175	0.010	0.018	0.000	0.000	0.011	0.010	0.000	0.000	0.145	87.088	0.000
Apr 3	12:00	0.728	0.730	0.021	0.163	0.021	0.078	0.000	0.000	0.023	0.021	0.000	0.000	0.062	93.634	0.000
Apr 3	13:00	0.838	0.841	0.051	0.188	0.051	0.101	0.000	0.000	0.057	0.051	0.000	0.000	0.031	96.862	0.000
Apr 3	14:00	1.009	1.013	0.096	0.227	0.096	0.105	0.000	0.006	0.107	0.096	0.000	0.000	0.015	98.453	0.000
Apr 3	15:00	0.804	0.807	0.074	0.181	0.074	0.091	0.000	0.000	0.082	0.074	0.000	0.000	0.007	99.237	0.000
Apr 3	16:00	0.598	0.600	0.037	0.134	0.037	0.090	0.000	0.000	0.041	0.037	0.000	0.000	0.004	99.624	0.000
Apr 3	17:00	0.433	0.435	0.097	0.097	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	-0.010	98.278	0.000
Apr 3	18:00	0.177	0.177	0.053	0.040	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.019	95.775	0.000
Apr 3	19:00	0.101	0.104	0.028	0.023	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.008	94.770	0.000
Apr 3	20:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	92.672	0.000
Apr 3	21:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	86.817	0.000
Apr 3	22:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	83.889	0.000
Apr 3	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	83.656	0.000
Apr 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.656	0.000
Apr 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.656	0.000
Apr 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.656	0.000
Apr 4	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	83.102	0.000
Apr 4	4:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	80.015	0.000
Apr 4	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	-0.026	76.577	0.000
Apr 4	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.577	0.000
Apr 4	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.577	0.000
Apr 4	8:00	0.046	0.046	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	77.668	0.000
Apr 4	9:00	0.170	0.170	0.047	0.038	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.014	75.795	0.000
Apr 4	10:00	0.324	0.324	0.075	0.073	0.075	0.000	0.000	0.000	0.084	0.075	0.000	0.000	-0.011	74.333	0.000
Apr 4	11:00	0.311	0.310	0.057	0.070	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	0.006	74.990	0.000
Apr 4	12:00	0.343	0.343	0.058	0.077	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.012	76.284	0.000
Apr 4	13:00	0.787	0.789	0.068	0.177	0.068	0.000	0.000	0.000	0.075	0.068	0.000	0.000	0.101	86.919	0.000
Apr 4	14:00	0.987	0.992	0.082	0.222	0.082	0.066	0.000	0.000	0.091	0.082	0.000	0.000	0.065	93.788	0.000
Apr 4	15:00	0.766	0.769	0.000	0.172	0.000	0.142	0.000	0.000	0.000	0.000	0.000	0.000	0.030	96.937	0.000
Apr 4	16:00	0.328	0.327	0.000	0.073	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.490	0.000
Apr 4	17:00	0.184	0.184	0.000	0.041	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.256	0.000
Apr 4	18:00	0.251	0.252	0.000	0.056	0.000	0.053	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.633	0.000
Apr 4	19:00	0.104	0.108	0.000	0.024	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.819	0.000
Apr 4	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.819	0.000
Apr 5	8:00	0.091	0.094	0.056	0.021	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.042	94.355	0.000
Apr 5	9:00	0.364	0.370	0.093	0.083	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.021	91.641	0.000
Apr 5	10:00	0.590	0.595	0.049	0.133	0.049	0.033	0.000	0.000	0.054	0.049	0.000	0.000	0.046	96.442	0.000
Apr 5	11:00	0.794	0.799	0.019	0.179	0.019	0.141	0.000	0.000	0.021	0.019	0.000	0.000	0.017	98.246	0.000
Apr 5	12:00	0.682	0.684	0.032	0.153	0.032	0.109	0.000	0.000	0.035	0.032	0.000	0.000	0.008	99.135	0.000
Apr 5	13:00	0.682	0.684	0.053	0.153	0.053	0.090	0.000	0.000	0.059	0.053	0.000	0.000	0.004	99.574	0.000
Apr 5	14:00	0.910	0.914	0.060	0.205	0.060	0.136	0.000	0.000	0.067	0.060	0.000	0.000	0.002	99.790	0.000
Apr 5	15:00	0.721	0.723	0.000	0.162	0.000	0.161	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.896	0.000
Apr 5	16:00	0.685	0.689	0.000	0.154	0.000	0.154	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.949	0.000
Apr 5	17:00	0.527	0.531	0.068	0.119	0.068	0.043	0.000	0.000	0.076	0.068	0.000	0.000	0.000	99.975	0.000
Apr 5	18:00	0.267	0.269	0.046	0.060	0.046	0.009	0.000	0.000	0.051	0.046	0.000	0.000	0.000	99.988	0.000
Apr 5	19:00	0.107	0.112	0.034	0.025	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.013	98.286	0.000
Apr 5	20:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.032	0.028	0.000	0.000	-0.032	94.134	0.000
Apr 5	21:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	91.950	0.000
Apr 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.950	0.000
Apr 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.950	0.000
Apr 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.950	0.000
Apr 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.950	0.000
Apr 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.950	0.000
Apr 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	91.920	0.000
Apr 6	4:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	86.036	0.000
Apr 6	5:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	78.214	0.000
Apr 6	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	74.441	0.000
Apr 6	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	64.216	0.000
Apr 6	8:00	0.096	0.100	0.086	0.022	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.073	54.632	0.000
Apr 6	9:00	0.235	0.237	0.072	0.053	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.027	51.132	0.000
Apr 6	10:00	0.353	0.354	0.066	0.079	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.006	51.764	0.000
Apr 6	11:00	0.254	0.254	0.079	0.057	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.031	47.692	0.000
Apr 6	12:00	0.202	0.202	0.067	0.045	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.029	43.906	0.000
