Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Apr 6	13:00	0.159	0.159	0.053	0.036	0.053	0.000	0.000	0.008	0.059	0.053	0.000	0.000	-0.023	40.824	0.000
Apr 6	14:00	0.219	0.218	0.088	0.049	0.050	0.000	0.038	0.058	0.055	0.050	0.000	0.000	-0.006	40.000	0.000
Apr 6	15:00	0.153	0.153	0.116	0.034	0.031	0.000	0.085	0.105	0.034	0.031	0.000	0.000	0.000	40.000	0.000
Apr 6	16:00	0.471	0.471	0.000	0.106	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.106	51.082	0.000
Apr 6	17:00	0.345	0.346	0.069	0.077	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.000	51.082	0.000
Apr 6	18:00	0.141	0.141	0.009	0.032	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.022	53.386	0.000
Apr 6	19:00	0.053	0.053	0.024	0.012	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.015	51.381	0.000
Apr 6	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	50.186	0.000
Apr 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	50.114	0.000
Apr 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.114	0.000
Apr 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.114	0.000
Apr 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.114	0.000
Apr 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.114	0.000
Apr 7	2:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	47.929	0.000
Apr 7	3:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	41.797	0.000
Apr 7	4:00	0.000	0.000	0.040	0.000	0.012	0.000	0.028	0.032	0.014	0.012	0.000	0.000	-0.014	40.000	0.000
Apr 7	5:00	0.000	0.000	0.034	0.000	0.000	0.000	0.034	0.038	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 7	6:00	0.000	0.000	0.030	0.000	0.000	0.000	0.030	0.033	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 7	7:00	0.000	0.000	0.076	0.000	0.000	0.000	0.076	0.084	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 7	8:00	0.052	0.052	0.076	0.012	0.011	0.000	0.066	0.076	0.012	0.011	0.000	0.000	0.000	40.000	0.000
Apr 7	9:00	0.294	0.298	0.031	0.067	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.032	43.375	0.000
Apr 7	10:00	0.344	0.345	0.018	0.077	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.057	49.334	0.000
Apr 7	11:00	0.591	0.594	0.047	0.133	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.081	57.836	0.000
Apr 7	12:00	0.596	0.597	0.030	0.134	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	0.101	68.404	0.000
Apr 7	13:00	0.383	0.383	0.037	0.086	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.044	73.065	0.000
Apr 7	14:00	0.441	0.440	0.053	0.099	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.040	77.219	0.000
Apr 7	15:00	0.473	0.473	0.000	0.106	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.106	88.343	0.000
Apr 7	16:00	0.590	0.592	0.000	0.133	0.000	0.075	0.000	0.000	0.000	0.000	0.000	0.000	0.058	94.383	0.000
Apr 7	17:00	0.277	0.277	0.000	0.062	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.027	97.231	0.000
Apr 7	18:00	0.151	0.150	0.000	0.034	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.635	0.000
Apr 7	19:00	0.091	0.094	0.000	0.021	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.327	0.000
Apr 7	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.327	0.000
Apr 8	8:00	0.020	0.020	0.000	0.005	0.000	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.703	0.000
Apr 8	9:00	0.022	0.022	0.000	0.005	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.854	0.000
Apr 8	10:00	0.012	0.012	0.000	0.003	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.928	0.000
Apr 8	11:00	0.101	0.101	0.000	0.023	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Apr 8	12:00	0.010	0.010	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.982	0.000
Apr 8	13:00	0.020	0.020	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Apr 8	14:00	0.161	0.161	0.028	0.036	0.028	0.005	0.000	0.000	0.031	0.028	0.000	0.000	0.000	99.996	0.000
Apr 8	15:00	0.421	0.421	0.026	0.094	0.026	0.065	0.000	0.000	0.029	0.026	0.000	0.000	0.000	99.998	0.000
Apr 8	16:00	0.279	0.279	0.020	0.062	0.020	0.040	0.000	0.000	0.022	0.020	0.000	0.000	0.000	99.999	0.000
Apr 8	17:00	0.050	0.049	0.033	0.011	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.025	96.661	0.000
Apr 8	18:00	0.063	0.063	0.103	0.014	0.100	0.000	0.003	0.013	0.111	0.100	0.000	0.000	-0.097	83.939	0.000
Apr 8	19:00	0.080	0.082	0.093	0.018	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.086	72.717	0.000
Apr 8	20:00	0.000	0.000	0.119	0.000	0.100	0.000	0.019	0.031	0.111	0.100	0.000	0.000	-0.111	58.140	0.000
Apr 8	21:00	0.000	0.000	0.093	0.000	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.104	44.550	0.000
Apr 8	22:00	0.000	0.000	0.053	0.000	0.031	0.000	0.022	0.027	0.035	0.031	0.000	0.000	-0.035	40.000	0.000
Apr 8	23:00	0.000	0.000	0.008	0.000	0.000	0.000	0.008	0.009	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	7:00	0.000	0.000	0.003	0.000	0.000	0.000	0.003	0.004	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 9	8:00	0.076	0.078	0.006	0.017	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.011	41.148	0.000
Apr 9	9:00	0.173	0.174	0.006	0.039	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.032	44.485	0.000
Apr 9	10:00	0.223	0.223	0.009	0.050	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.040	48.700	0.000
Apr 9	11:00	0.283	0.283	0.009	0.063	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.054	54.339	0.000
Apr 9	12:00	0.520	0.521	0.009	0.117	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.107	65.575	0.000
Apr 9	13:00	0.627	0.628	0.009	0.141	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.131	79.345	0.000
Apr 9	14:00	0.523	0.524	0.017	0.117	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.098	89.640	0.000
Apr 9	15:00	0.315	0.315	0.018	0.070	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.050	94.881	0.000
Apr 9	16:00	0.443	0.444	0.011	0.099	0.011	0.062	0.000	0.000	0.012	0.011	0.000	0.000	0.025	97.483	0.000
Apr 9	17:00	0.486	0.491	0.044	0.110	0.044	0.049	0.000	0.000	0.048	0.044	0.000	0.000	0.012	98.759	0.000
Apr 9	18:00	0.089	0.089	0.086	0.020	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.075	88.908	0.000
Apr 9	19:00	0.082	0.084	0.133	0.019	0.100	0.000	0.033	0.047	0.111	0.100	0.000	0.000	-0.092	76.799	0.000
Apr 9	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.799	0.000
Apr 9	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.799	0.000
Apr 9	22:00	0.000	0.000	0.128	0.000	0.100	0.000	0.028	0.040	0.111	0.100	0.000	0.000	-0.111	62.222	0.000
Apr 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.222	0.000
Apr 10	8:00	0.109	0.115	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	64.928	0.000
Apr 10	9:00	0.121	0.121	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.027	67.777	0.000
Apr 10	10:00	0.091	0.091	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	69.911	0.000
Apr 10	11:00	0.572	0.575	0.003	0.129	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	0.125	83.039	0.000
Apr 10	12:00	0.575	0.577	0.008	0.129	0.008	0.035	0.000	0.000	0.009	0.008	0.000	0.000	0.085	91.969	0.000
Apr 10	13:00	0.747	0.750	0.030	0.168	0.030	0.095	0.000	0.000	0.034	0.030	0.000	0.000	0.039	96.041	0.000
Apr 10	14:00	0.394	0.393	0.034	0.088	0.034	0.032	0.000	0.000	0.037	0.034	0.000	0.000	0.019	98.048	0.000
Apr 10	15:00	0.152	0.152	0.027	0.034	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.004	98.478	0.000
Apr 10	16:00	0.059	0.059	0.045	0.013	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.036	93.724	0.000
Apr 10	17:00	0.377	0.379	0.091	0.085	0.091	0.000	0.000	0.001	0.102	0.091	0.000	0.000	-0.017	91.522	0.000
Apr 10	18:00	0.197	0.198	0.065	0.044	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.028	87.816	0.000
Apr 10	19:00	0.089	0.093	0.102	0.021	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.090	75.971	0.000
Apr 10	20:00	0.000	0.000	0.145	0.000	0.100	0.000	0.045	0.060	0.111	0.100	0.000	0.000	-0.111	61.394	0.000
Apr 10	21:00	0.000	0.000	0.113	0.000	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.111	46.817	0.000
Apr 10	22:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	45.928	0.000
Apr 10	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	45.025	0.000
Apr 11	0:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.006	44.282	0.000
Apr 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.282	0.000
Apr 11	8:00	0.099	0.103	0.021	0.023	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.000	44.282	0.000
Apr 11	9:00	0.320	0.326	0.065	0.073	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.001	44.387	0.000
Apr 11	10:00	0.616	0.625	0.062	0.140	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	0.071	51.840	0.000
Apr 11	11:00	0.853	0.863	0.065	0.193	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.121	64.548	0.000
Apr 11	12:00	0.873	0.881	0.068	0.197	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	0.122	77.314	0.000
Apr 11	13:00	0.916	0.923	0.055	0.207	0.055	0.030	0.000	0.000	0.062	0.055	0.000	0.000	0.115	89.416	0.000
Apr 11	14:00	0.952	0.960	0.053	0.215	0.053	0.105	0.000	0.000	0.059	0.053	0.000	0.000	0.051	94.782	0.000
Apr 11	15:00	0.807	0.813	0.052	0.182	0.052	0.099	0.000	0.000	0.058	0.052	0.000	0.000	0.025	97.428	0.000
Apr 11	16:00	0.765	0.773	0.061	0.173	0.061	0.093	0.000	0.000	0.068	0.061	0.000	0.000	0.012	98.732	0.000
Apr 11	17:00	0.622	0.632	0.080	0.141	0.080	0.046	0.000	0.000	0.089	0.080	0.000	0.000	0.006	99.375	0.000
Apr 11	18:00	0.383	0.393	0.107	0.088	0.100	0.000	0.007	0.018	0.111	0.100	0.000	0.000	-0.023	96.346	0.000
Apr 11	19:00	0.122	0.132	0.000	0.030	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.021	98.508	0.000
Apr 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.508	0.000
Apr 12	8:00	0.104	0.110	0.000	0.025	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.342	0.000
Apr 12	9:00	0.259	0.263	0.000	0.059	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.675	0.000
Apr 12	10:00	0.390	0.392	0.000	0.088	0.000	0.086	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.840	0.000
Apr 12	11:00	0.538	0.541	0.000	0.121	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.921	0.000
Apr 12	12:00	0.772	0.778	0.000	0.174	0.000	0.174	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.961	0.000
Apr 12	13:00	0.850	0.857	0.000	0.192	0.000	0.192	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.981	0.000
Apr 12	14:00	0.742	0.746	0.008	0.167	0.008	0.158	0.000	0.000	0.009	0.008	0.000	0.000	0.000	99.991	0.000
Apr 12	15:00	0.536	0.537	0.052	0.120	0.052	0.062	0.000	0.000	0.058	0.052	0.000	0.000	0.000	99.995	0.000
Apr 12	16:00	0.608	0.613	0.067	0.137	0.067	0.062	0.000	0.000	0.075	0.067	0.000	0.000	0.000	99.998	0.000
Apr 12	17:00	0.471	0.476	0.068	0.107	0.068	0.032	0.000	0.000	0.075	0.068	0.000	0.000	0.000	99.999	0.000
Apr 12	18:00	0.284	0.289	0.086	0.065	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.031	95.950	0.000
Apr 12	19:00	0.080	0.083	0.116	0.019	0.100	0.000	0.016	0.028	0.111	0.100	0.000	0.000	-0.093	83.814	0.000
Apr 12	20:00	0.000	0.000	0.109	0.000	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.111	69.237	0.000
Apr 12	21:00	0.000	0.000	0.126	0.000	0.100	0.000	0.026	0.038	0.111	0.100	0.000	0.000	-0.111	54.660	0.000
Apr 12	22:00	0.000	0.000	0.110	0.000	0.100	0.000	0.010	0.020	0.111	0.100	0.000	0.000	-0.111	40.084	0.000
Apr 12	23:00	0.000	0.000	0.041	0.000	0.001	0.000	0.041	0.045	0.001	0.001	0.000	0.000	-0.001	40.000	0.000
Apr 13	0:00	0.000	0.000	0.016	0.000	0.000	0.000	0.016	0.017	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 13	8:00	0.098	0.103	0.071	0.023	0.021	0.000	0.050	0.062	0.023	0.021	0.000	0.000	0.000	40.000	0.000
Apr 13	9:00	0.334	0.342	0.092	0.077	0.069	0.000	0.023	0.049	0.077	0.069	0.000	0.000	0.000	40.000	0.000
Apr 13	10:00	0.454	0.458	0.083	0.103	0.083	0.000	0.000	0.022	0.092	0.083	0.000	0.000	0.010	41.087	0.000
Apr 13	11:00	0.857	0.868	0.070	0.194	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.116	53.285	0.000
Apr 13	12:00	0.923	0.933	0.069	0.209	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.132	67.135	0.000
Apr 13	13:00	0.882	0.890	0.077	0.199	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	0.114	79.056	0.000
Apr 13	14:00	0.777	0.782	0.048	0.175	0.048	0.016	0.000	0.000	0.053	0.048	0.000	0.000	0.106	90.213	0.000
Apr 13	15:00	0.613	0.616	0.044	0.138	0.044	0.041	0.000	0.000	0.049	0.044	0.000	0.000	0.047	95.175	0.000
Apr 13	16:00	0.638	0.644	0.043	0.144	0.043	0.073	0.000	0.000	0.048	0.043	0.000	0.000	0.023	97.621	0.000
Apr 13	17:00	0.401	0.404	0.070	0.091	0.070	0.001	0.000	0.000	0.078	0.070	0.000	0.000	0.011	98.827	0.000
Apr 13	18:00	0.286	0.292	0.036	0.065	0.036	0.019	0.000	0.000	0.040	0.036	0.000	0.000	0.006	99.422	0.000
Apr 13	19:00	0.086	0.091	0.069	0.020	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.057	91.965	0.000
Apr 13	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	88.134	0.000
Apr 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.134	0.000
Apr 14	8:00	0.108	0.115	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	90.840	0.000
Apr 14	9:00	0.328	0.336	0.025	0.075	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.048	95.847	0.000
Apr 14	10:00	0.619	0.630	0.025	0.141	0.025	0.093	0.000	0.000	0.028	0.025	0.000	0.000	0.020	97.952	0.000
Apr 14	11:00	0.744	0.754	0.045	0.169	0.045	0.109	0.000	0.000	0.050	0.045	0.000	0.000	0.010	98.990	0.000
Apr 14	12:00	0.697	0.702	0.044	0.157	0.044	0.103	0.000	0.000	0.049	0.044	0.000	0.000	0.005	99.502	0.000
Apr 14	13:00	0.942	0.951	0.051	0.213	0.051	0.154	0.000	0.000	0.056	0.051	0.000	0.000	0.002	99.755	0.000
Apr 14	14:00	0.953	0.963	0.048	0.216	0.048	0.161	0.000	0.000	0.054	0.048	0.000	0.000	0.001	99.879	0.000
Apr 14	15:00	0.720	0.725	0.043	0.162	0.043	0.115	0.000	0.000	0.047	0.043	0.000	0.000	0.001	99.940	0.000
Apr 14	16:00	0.545	0.549	0.059	0.123	0.059	0.057	0.000	0.000	0.066	0.059	0.000	0.000	0.000	99.971	0.000
Apr 14	17:00	0.495	0.502	0.050	0.113	0.050	0.056	0.000	0.000	0.056	0.050	0.000	0.000	0.000	99.985	0.000
Apr 14	18:00	0.251	0.255	0.055	0.057	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.004	99.474	0.000
Apr 14	19:00	0.077	0.080	0.083	0.018	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.074	89.766	0.000
Apr 14	20:00	0.000	0.000	0.135	0.000	0.100	0.000	0.035	0.049	0.111	0.100	0.000	0.000	-0.111	75.189	0.000
Apr 14	21:00	0.000	0.000	0.127	0.000	0.100	0.000	0.027	0.039	0.111	0.100	0.000	0.000	-0.111	60.612	0.000
Apr 14	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	59.141	0.000
Apr 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.141	0.000
Apr 15	7:00	0.000	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.040	53.882	0.000
Apr 15	8:00	0.145	0.159	0.100	0.036	0.100	0.000	0.000	0.010	0.111	0.100	0.000	0.000	-0.076	43.972	0.000
Apr 15	9:00	0.348	0.358	0.059	0.080	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	0.014	45.456	0.000
Apr 15	10:00	0.630	0.642	0.047	0.144	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.092	55.076	0.000
Apr 15	11:00	0.605	0.611	0.045	0.137	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.086	64.151	0.000
Apr 15	12:00	0.788	0.795	0.000	0.178	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.178	82.845	0.000
Apr 15	13:00	0.972	0.983	0.000	0.220	0.000	0.136	0.000	0.000	0.000	0.000	0.000	0.000	0.084	91.628	0.000
Apr 15	14:00	0.948	0.958	0.000	0.215	0.000	0.174	0.000	0.000	0.000	0.000	0.000	0.000	0.040	95.873	0.000
Apr 15	15:00	0.838	0.847	0.000	0.190	0.000	0.170	0.000	0.000	0.000	0.000	0.000	0.000	0.020	97.965	0.000
Apr 15	16:00	0.670	0.678	0.000	0.152	0.000	0.142	0.000	0.000	0.000	0.000	0.000	0.000	0.010	98.997	0.000
Apr 15	17:00	0.549	0.558	0.000	0.125	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.505	0.000
Apr 15	18:00	0.302	0.309	0.072	0.069	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.011	98.033	0.000
Apr 15	19:00	0.087	0.093	0.104	0.021	0.100	0.000	0.004	0.015	0.111	0.100	0.000	0.000	-0.090	86.188	0.000
Apr 15	20:00	0.000	0.000	0.130	0.000	0.100	0.000	0.030	0.043	0.111	0.100	0.000	0.000	-0.111	71.611	0.000
Apr 15	21:00	0.000	0.000	0.112	0.000	0.100	0.000	0.012	0.023	0.111	0.100	0.000	0.000	-0.111	57.034	0.000
Apr 15	22:00	0.000	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	46.387	0.000
Apr 15	23:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.011	45.003	0.000
Apr 16	0:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	44.886	0.000
Apr 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	44.886	0.000
Apr 16	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	44.275	0.000
Apr 16	8:00	0.050	0.050	0.004	0.011	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	0.006	44.940	0.000
Apr 16	9:00	0.223	0.225	0.002	0.050	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	0.048	50.005	0.000
Apr 16	10:00	0.248	0.248	0.009	0.056	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.046	54.834	0.000
Apr 16	11:00	0.427	0.428	0.009	0.096	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.086	63.886	0.000
Apr 16	12:00	0.406	0.406	0.025	0.091	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.063	70.504	0.000
Apr 16	13:00	0.274	0.274	0.025	0.061	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	0.034	74.081	0.000
Apr 16	14:00	0.489	0.489	0.041	0.110	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.064	80.823	0.000
Apr 16	15:00	0.642	0.646	0.042	0.145	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.098	91.154	0.000
Apr 16	16:00	0.532	0.536	0.008	0.120	0.008	0.068	0.000	0.000	0.009	0.008	0.000	0.000	0.043	95.647	0.000
Apr 16	17:00	0.336	0.338	0.039	0.076	0.039	0.011	0.000	0.000	0.043	0.039	0.000	0.000	0.021	97.854	0.000
Apr 16	18:00	0.223	0.226	0.064	0.051	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.020	95.203	0.000
Apr 16	19:00	0.062	0.064	0.054	0.014	0.054	0.000	0.000	0.000	0.061	0.054	0.000	0.000	-0.046	89.136	0.000
Apr 16	20:00	0.000	0.000	0.082	0.000	0.082	0.000	0.000	0.000	0.091	0.082	0.000	0.000	-0.091	77.221	0.000
Apr 16	21:00	0.000	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.100	64.068	0.000
Apr 16	22:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	61.621	0.000
Apr 16	23:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	59.363	0.000
Apr 17	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.003	0.002	0.000	0.000	-0.003	59.028	0.000
Apr 17	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	58.752	0.000
Apr 17	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	58.475	0.000
Apr 17	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	58.358	0.000
Apr 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.358	0.000
Apr 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.358	0.000
Apr 17	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.358	0.000
Apr 17	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.358	0.000
Apr 17	8:00	0.027	0.027	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.006	58.977	0.000
Apr 17	9:00	0.080	0.080	0.001	0.018	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.017	60.727	0.000
Apr 17	10:00	0.355	0.357	0.006	0.080	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.073	68.401	0.000
Apr 17	11:00	0.750	0.761	0.063	0.170	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.100	78.903	0.000
Apr 17	12:00	0.861	0.871	0.062	0.195	0.062	0.019	0.000	0.000	0.068	0.062	0.000	0.000	0.108	90.231	0.000
Apr 17	13:00	1.031	1.043	0.034	0.234	0.034	0.149	0.000	0.000	0.038	0.034	0.000	0.000	0.047	95.184	0.000
Apr 17	14:00	0.506	0.507	0.011	0.114	0.011	0.078	0.000	0.000	0.012	0.011	0.000	0.000	0.023	97.625	0.000
Apr 17	15:00	0.468	0.469	0.021	0.105	0.021	0.070	0.000	0.000	0.023	0.021	0.000	0.000	0.011	98.829	0.000
Apr 17	16:00	0.299	0.299	0.023	0.067	0.023	0.036	0.000	0.000	0.025	0.023	0.000	0.000	0.006	99.423	0.000
Apr 17	17:00	0.300	0.301	0.019	0.067	0.019	0.043	0.000	0.000	0.022	0.019	0.000	0.000	0.003	99.715	0.000
Apr 17	18:00	0.247	0.251	0.020	0.056	0.020	0.032	0.000	0.000	0.023	0.020	0.000	0.000	0.001	99.860	0.000
Apr 17	19:00	0.066	0.068	0.024	0.015	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	-0.011	98.408	0.000
Apr 17	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	94.636	0.000
Apr 17	21:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	93.310	0.000
Apr 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.310	0.000
Apr 17	23:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	91.621	0.000
Apr 18	0:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	-0.033	87.324	0.000
Apr 18	1:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	86.056	0.000
Apr 18	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	85.780	0.000
Apr 18	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	85.634	0.000
Apr 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.634	0.000
Apr 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.634	0.000
Apr 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.634	0.000
Apr 18	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.634	0.000
Apr 18	8:00	0.086	0.089	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	87.728	0.000
Apr 18	9:00	0.339	0.349	0.000	0.078	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.065	94.498	0.000
Apr 18	10:00	0.677	0.691	0.035	0.155	0.035	0.089	0.000	0.000	0.039	0.035	0.000	0.000	0.027	97.288	0.000
Apr 18	11:00	0.831	0.844	0.028	0.189	0.028	0.145	0.000	0.000	0.031	0.028	0.000	0.000	0.013	98.663	0.000
Apr 18	12:00	0.909	0.921	0.061	0.206	0.061	0.132	0.000	0.000	0.068	0.061	0.000	0.000	0.006	99.341	0.000
Apr 18	13:00	0.978	0.990	0.027	0.222	0.027	0.188	0.000	0.000	0.030	0.027	0.000	0.000	0.003	99.675	0.000
Apr 18	14:00	0.788	0.795	0.030	0.178	0.030	0.143	0.000	0.000	0.034	0.030	0.000	0.000	0.002	99.840	0.000
Apr 18	15:00	0.838	0.849	0.053	0.190	0.053	0.130	0.000	0.000	0.059	0.053	0.000	0.000	0.001	99.921	0.000
Apr 18	16:00	0.763	0.775	0.055	0.174	0.055	0.113	0.000	0.000	0.061	0.055	0.000	0.000	0.000	99.961	0.000
Apr 18	17:00	0.386	0.389	0.066	0.087	0.066	0.014	0.000	0.000	0.073	0.066	0.000	0.000	0.000	99.981	0.000
Apr 18	18:00	0.294	0.302	0.048	0.068	0.048	0.015	0.000	0.000	0.053	0.048	0.000	0.000	0.000	99.991	0.000
Apr 18	19:00	0.083	0.088	0.087	0.020	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.077	89.841	0.000
Apr 18	20:00	0.000	0.000	0.110	0.000	0.100	0.000	0.010	0.021	0.111	0.100	0.000	0.000	-0.111	75.264	0.000
Apr 18	21:00	0.000	0.000	0.102	0.000	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.111	60.687	0.000
Apr 18	22:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	58.327	0.000
Apr 18	23:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	-0.018	55.909	0.000
Apr 19	0:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	54.336	0.000
Apr 19	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	54.074	0.000
Apr 19	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	53.928	0.000
Apr 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.928	0.000
Apr 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.928	0.000
Apr 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.928	0.000
Apr 19	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.928	0.000
Apr 19	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.928	0.000
Apr 19	8:00	0.130	0.143	0.003	0.032	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.029	56.953	0.000
Apr 19	9:00	0.382	0.396	0.038	0.089	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	0.046	61.796	0.000
Apr 19	10:00	0.576	0.588	0.065	0.132	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.060	68.049	0.000
Apr 19	11:00	0.791	0.804	0.082	0.180	0.082	0.000	0.000	0.000	0.091	0.082	0.000	0.000	0.089	77.432	0.000
Apr 19	12:00	0.727	0.734	0.072	0.164	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.085	86.323	0.000
Apr 19	13:00	0.781	0.788	0.073	0.176	0.073	0.026	0.000	0.000	0.081	0.073	0.000	0.000	0.069	93.563	0.000
Apr 19	14:00	0.815	0.823	0.020	0.184	0.020	0.131	0.000	0.000	0.022	0.020	0.000	0.000	0.031	96.827	0.000
Apr 19	15:00	0.867	0.878	0.023	0.197	0.023	0.156	0.000	0.000	0.026	0.023	0.000	0.000	0.015	98.435	0.000
Apr 19	16:00	0.611	0.618	0.059	0.138	0.059	0.065	0.000	0.000	0.066	0.059	0.000	0.000	0.008	99.229	0.000
Apr 19	17:00	0.354	0.357	0.048	0.080	0.048	0.023	0.000	0.000	0.053	0.048	0.000	0.000	0.004	99.620	0.000
Apr 19	18:00	0.308	0.317	0.025	0.071	0.025	0.041	0.000	0.000	0.028	0.025	0.000	0.000	0.002	99.813	0.000
Apr 19	19:00	0.081	0.086	0.045	0.019	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.030	95.843	0.000
Apr 19	20:00	0.000	0.000	0.097	0.000	0.097	0.000	0.000	0.006	0.107	0.097	0.000	0.000	-0.107	81.758	0.000
Apr 19	21:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	75.510	0.000
Apr 19	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	73.995	0.000
Apr 19	23:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	72.261	0.000
Apr 20	0:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	70.630	0.000
Apr 20	1:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	70.484	0.000
Apr 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	70.470	0.000
Apr 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.470	0.000
Apr 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.470	0.000
Apr 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.470	0.000
Apr 20	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.470	0.000
Apr 20	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.470	0.000
Apr 20	8:00	0.093	0.098	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	72.762	0.000
Apr 20	9:00	0.355	0.367	0.000	0.082	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	0.082	81.329	0.000
Apr 20	10:00	0.601	0.615	0.009	0.138	0.009	0.032	0.000	0.000	0.010	0.009	0.000	0.000	0.096	91.401	0.000
Apr 20	11:00	0.719	0.730	0.011	0.164	0.011	0.110	0.000	0.000	0.012	0.011	0.000	0.000	0.042	95.761	0.000
Apr 20	12:00	0.831	0.841	0.010	0.188	0.010	0.157	0.000	0.000	0.011	0.010	0.000	0.000	0.020	97.910	0.000
Apr 20	13:00	0.805	0.813	0.010	0.182	0.010	0.161	0.000	0.000	0.011	0.010	0.000	0.000	0.010	98.970	0.000
Apr 20	14:00	0.680	0.685	0.049	0.153	0.049	0.094	0.000	0.000	0.054	0.049	0.000	0.000	0.005	99.492	0.000
Apr 20	15:00	0.795	0.805	0.060	0.180	0.060	0.111	0.000	0.000	0.067	0.060	0.000	0.000	0.002	99.750	0.000
Apr 20	16:00	0.521	0.525	0.066	0.118	0.066	0.043	0.000	0.000	0.073	0.066	0.000	0.000	0.001	99.877	0.000
Apr 20	17:00	0.491	0.501	0.060	0.112	0.060	0.045	0.000	0.000	0.067	0.060	0.000	0.000	0.001	99.939	0.000
Apr 20	18:00	0.197	0.199	0.058	0.044	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.020	97.269	0.000
Apr 20	19:00	0.062	0.064	0.076	0.014	0.076	0.000	0.000	0.000	0.084	0.076	0.000	0.000	-0.070	88.138	0.000
Apr 20	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.138	0.000
Apr 20	21:00	0.000	0.000	0.095	0.000	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.106	74.242	0.000
Apr 20	22:00	0.000	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.052	67.367	0.000
Apr 20	23:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	61.249	0.000
Apr 21	0:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	55.365	0.000
Apr 21	1:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	52.219	0.000
Apr 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.219	0.000
Apr 21	8:00	0.077	0.079	0.006	0.018	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.011	53.333	0.000
Apr 21	9:00	0.376	0.390	0.031	0.087	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.053	58.879	0.000
Apr 21	10:00	0.532	0.542	0.067	0.121	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	0.048	63.869	0.000
Apr 21	11:00	0.748	0.761	0.064	0.170	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.099	74.271	0.000
Apr 21	12:00	0.605	0.609	0.071	0.136	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.057	80.262	0.000
Apr 21	13:00	0.780	0.788	0.064	0.177	0.064	0.003	0.000	0.000	0.071	0.064	0.000	0.000	0.102	91.003	0.000
Apr 21	14:00	0.819	0.828	0.057	0.185	0.057	0.079	0.000	0.000	0.063	0.057	0.000	0.000	0.043	95.564	0.000
Apr 21	15:00	0.651	0.656	0.067	0.147	0.067	0.051	0.000	0.000	0.075	0.067	0.000	0.000	0.021	97.813	0.000
Apr 21	16:00	0.570	0.577	0.067	0.129	0.067	0.044	0.000	0.000	0.075	0.067	0.000	0.000	0.011	98.922	0.000
Apr 21	17:00	0.383	0.387	0.044	0.087	0.044	0.033	0.000	0.000	0.049	0.044	0.000	0.000	0.005	99.468	0.000
Apr 21	18:00	0.145	0.145	0.047	0.032	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.020	96.876	0.000
Apr 21	19:00	0.072	0.076	0.082	0.017	0.082	0.000	0.000	0.000	0.092	0.082	0.000	0.000	-0.075	87.099	0.000
Apr 21	20:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	76.888	0.000
Apr 21	21:00	0.000	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.052	70.013	0.000
Apr 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.013	0.000
Apr 22	8:00	0.109	0.117	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	72.757	0.000
Apr 22	9:00	0.334	0.345	0.000	0.077	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.077	80.874	0.000
Apr 22	10:00	0.461	0.469	0.000	0.105	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.099	91.217	0.000
Apr 22	11:00	0.521	0.525	0.000	0.118	0.000	0.075	0.000	0.000	0.000	0.000	0.000	0.000	0.042	95.670	0.000
Apr 22	12:00	0.731	0.739	0.000	0.166	0.000	0.145	0.000	0.000	0.000	0.000	0.000	0.000	0.021	97.865	0.000
Apr 22	13:00	0.723	0.729	0.033	0.163	0.033	0.116	0.000	0.000	0.037	0.033	0.000	0.000	0.010	98.948	0.000
Apr 22	14:00	0.821	0.831	0.055	0.186	0.055	0.120	0.000	0.000	0.061	0.055	0.000	0.000	0.005	99.481	0.000
Apr 22	15:00	0.815	0.826	0.049	0.185	0.049	0.128	0.000	0.000	0.055	0.049	0.000	0.000	0.003	99.744	0.000
Apr 22	16:00	0.596	0.604	0.050	0.135	0.050	0.078	0.000	0.000	0.056	0.050	0.000	0.000	0.001	99.874	0.000
Apr 22	17:00	0.327	0.328	0.040	0.074	0.040	0.029	0.000	0.000	0.044	0.040	0.000	0.000	0.001	99.938	0.000
Apr 22	18:00	0.170	0.170	0.020	0.038	0.020	0.015	0.000	0.000	0.023	0.020	0.000	0.000	0.000	99.969	0.000
Apr 22	19:00	0.050	0.051	0.059	0.011	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.054	92.937	0.000
Apr 22	20:00	0.000	0.000	0.099	0.000	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.110	78.531	0.000
Apr 22	21:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	75.254	0.000
Apr 22	22:00	0.000	0.000	0.122	0.000	0.100	0.000	0.022	0.034	0.111	0.100	0.000	0.000	-0.111	60.677	0.000
Apr 22	23:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	58.084	0.000
Apr 23	0:00	0.000	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.053	51.107	0.000
Apr 23	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	50.845	0.000
Apr 23	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	50.554	0.000
Apr 23	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	50.437	0.000
Apr 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.437	0.000
Apr 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.437	0.000
Apr 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.437	0.000
Apr 23	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.437	0.000
Apr 23	8:00	0.097	0.102	0.001	0.023	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.022	52.695	0.000
Apr 23	9:00	0.353	0.366	0.014	0.082	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.067	59.686	0.000
Apr 23	10:00	0.346	0.348	0.066	0.078	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.005	60.164	0.000
Apr 23	11:00	0.491	0.495	0.044	0.111	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.062	66.688	0.000
Apr 23	12:00	0.463	0.464	0.056	0.104	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.042	71.081	0.000
Apr 23	13:00	0.731	0.738	0.047	0.165	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.113	82.913	0.000
Apr 23	14:00	0.836	0.846	0.032	0.190	0.032	0.068	0.000	0.000	0.036	0.032	0.000	0.000	0.086	91.957	0.000
Apr 23	15:00	0.932	0.947	0.040	0.212	0.040	0.129	0.000	0.000	0.044	0.040	0.000	0.000	0.039	96.035	0.000
Apr 23	16:00	0.762	0.777	0.047	0.174	0.047	0.102	0.000	0.000	0.053	0.047	0.000	0.000	0.019	98.045	0.000
Apr 23	17:00	0.294	0.295	0.051	0.066	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.009	99.018	0.000
Apr 23	18:00	0.242	0.248	0.075	0.055	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.028	95.338	0.000
Apr 23	19:00	0.052	0.053	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	96.583	0.000
Apr 23	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.583	0.000
Apr 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.583	0.000
Apr 23	22:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	92.475	0.000
Apr 23	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	91.820	0.000
Apr 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.820	0.000
Apr 24	8:00	0.045	0.045	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	92.888	0.000
Apr 24	9:00	0.256	0.261	0.008	0.058	0.008	0.012	0.000	0.000	0.009	0.008	0.000	0.000	0.037	96.818	0.000
Apr 24	10:00	0.200	0.200	0.009	0.045	0.009	0.019	0.000	0.000	0.011	0.009	0.000	0.000	0.015	98.431	0.000
Apr 24	11:00	0.310	0.310	0.009	0.069	0.009	0.051	0.000	0.000	0.011	0.009	0.000	0.000	0.008	99.227	0.000
Apr 24	12:00	0.570	0.573	0.009	0.128	0.009	0.114	0.000	0.000	0.011	0.009	0.000	0.000	0.004	99.619	0.000
Apr 24	13:00	0.593	0.596	0.007	0.133	0.007	0.123	0.000	0.000	0.008	0.007	0.000	0.000	0.002	99.812	0.000
Apr 24	14:00	0.785	0.794	0.000	0.178	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.907	0.000
Apr 24	15:00	0.429	0.430	0.000	0.096	0.000	0.096	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Apr 24	16:00	0.379	0.380	0.000	0.085	0.000	0.085	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.977	0.000
Apr 24	17:00	0.193	0.192	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.989	0.000
Apr 24	18:00	0.102	0.102	0.001	0.023	0.001	0.022	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.995	0.000
Apr 24	19:00	0.070	0.075	0.004	0.017	0.004	0.013	0.000	0.000	0.004	0.004	0.000	0.000	0.000	99.997	0.000
Apr 24	20:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.069	90.937	0.000
Apr 24	21:00	0.000	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.100	77.755	0.000
Apr 24	22:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	71.201	0.000
Apr 24	23:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	67.909	0.000
Apr 25	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	67.385	0.000
Apr 25	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	67.108	0.000
Apr 25	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	66.948	0.000
Apr 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.948	0.000
Apr 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.948	0.000
Apr 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.948	0.000
Apr 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.948	0.000
Apr 25	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.948	0.000
Apr 25	8:00	0.038	0.038	0.003	0.009	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.006	67.531	0.000
Apr 25	9:00	0.211	0.213	0.031	0.048	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.013	68.898	0.000
Apr 25	10:00	0.326	0.328	0.051	0.073	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.017	70.636	0.000
Apr 25	11:00	0.532	0.537	0.061	0.120	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.052	76.138	0.000
Apr 25	12:00	0.699	0.707	0.053	0.158	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.099	86.537	0.000
Apr 25	13:00	0.723	0.730	0.046	0.164	0.046	0.045	0.000	0.000	0.051	0.046	0.000	0.000	0.067	93.612	0.000
Apr 25	14:00	0.609	0.613	0.033	0.137	0.033	0.070	0.000	0.000	0.036	0.033	0.000	0.000	0.031	96.851	0.000
