Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Apr 25	15:00	0.595	0.600	0.036	0.134	0.036	0.079	0.000	0.000	0.040	0.036	0.000	0.000	0.015	98.447	0.000
Apr 25	16:00	0.288	0.288	0.032	0.064	0.032	0.021	0.000	0.000	0.036	0.032	0.000	0.000	0.007	99.235	0.000
Apr 25	17:00	0.129	0.129	0.036	0.029	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.011	97.789	0.000
Apr 25	18:00	0.131	0.131	0.075	0.029	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.054	90.713	0.000
Apr 25	19:00	0.046	0.047	0.084	0.010	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.082	79.910	0.000
Apr 25	20:00	0.000	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.089	68.199	0.000
Apr 25	21:00	0.000	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.075	0.068	0.000	0.000	-0.075	58.324	0.000
Apr 25	22:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	-0.023	55.338	0.000
Apr 25	23:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	46.453	0.000
Apr 26	0:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	43.059	0.000
Apr 26	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	42.797	0.000
Apr 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.797	0.000
Apr 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.797	0.000
Apr 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.797	0.000
Apr 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.797	0.000
Apr 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.797	0.000
Apr 26	7:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	41.777	0.000
Apr 26	8:00	0.080	0.083	0.073	0.019	0.029	0.000	0.044	0.056	0.032	0.029	0.000	0.000	-0.014	40.000	0.000
Apr 26	9:00	0.222	0.225	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.050	45.283	0.000
Apr 26	10:00	0.480	0.489	0.006	0.110	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.103	56.093	0.000
Apr 26	11:00	0.445	0.447	0.012	0.100	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.086	65.138	0.000
Apr 26	12:00	0.599	0.603	0.010	0.135	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	0.123	78.097	0.000
Apr 26	13:00	0.704	0.711	0.010	0.159	0.010	0.037	0.000	0.000	0.011	0.010	0.000	0.000	0.111	89.766	0.000
Apr 26	14:00	0.593	0.596	0.013	0.133	0.013	0.070	0.000	0.000	0.014	0.013	0.000	0.000	0.049	94.955	0.000
Apr 26	15:00	0.529	0.531	0.004	0.119	0.004	0.090	0.000	0.000	0.004	0.004	0.000	0.000	0.024	97.513	0.000
Apr 26	16:00	0.373	0.374	0.036	0.084	0.036	0.032	0.000	0.000	0.040	0.036	0.000	0.000	0.012	98.774	0.000
Apr 26	17:00	0.423	0.430	0.038	0.096	0.038	0.048	0.000	0.000	0.042	0.038	0.000	0.000	0.006	99.395	0.000
Apr 26	18:00	0.298	0.311	0.039	0.070	0.039	0.023	0.000	0.000	0.044	0.039	0.000	0.000	0.003	99.702	0.000
Apr 26	19:00	0.093	0.107	0.042	0.024	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.023	96.663	0.000
Apr 26	20:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	90.254	0.000
Apr 26	21:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	87.748	0.000
Apr 26	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	86.234	0.000
Apr 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.234	0.000
Apr 27	8:00	0.087	0.090	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	88.359	0.000
Apr 27	9:00	0.132	0.132	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.029	91.454	0.000
Apr 27	10:00	0.198	0.198	0.018	0.044	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.024	93.976	0.000
Apr 27	11:00	0.520	0.525	0.028	0.118	0.028	0.056	0.000	0.000	0.031	0.028	0.000	0.000	0.031	97.226	0.000
Apr 27	12:00	0.442	0.443	0.044	0.099	0.044	0.037	0.000	0.000	0.049	0.044	0.000	0.000	0.013	98.632	0.000
Apr 27	13:00	0.519	0.520	0.025	0.117	0.025	0.082	0.000	0.000	0.028	0.025	0.000	0.000	0.007	99.326	0.000
Apr 27	14:00	0.516	0.518	0.018	0.116	0.018	0.093	0.000	0.000	0.020	0.018	0.000	0.000	0.003	99.668	0.000
Apr 27	15:00	0.288	0.288	0.022	0.064	0.022	0.038	0.000	0.000	0.025	0.022	0.000	0.000	0.002	99.836	0.000
Apr 27	16:00	0.276	0.276	0.027	0.062	0.027	0.030	0.000	0.000	0.031	0.027	0.000	0.000	0.001	99.919	0.000
Apr 27	17:00	0.150	0.150	0.024	0.034	0.024	0.007	0.000	0.000	0.026	0.024	0.000	0.000	0.000	99.960	0.000
Apr 27	18:00	0.119	0.119	0.025	0.027	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.001	99.819	0.000
Apr 27	19:00	0.033	0.033	0.065	0.007	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.065	91.297	0.000
Apr 27	20:00	0.000	0.000	0.071	0.000	0.071	0.000	0.000	0.000	0.078	0.071	0.000	0.000	-0.078	80.999	0.000
Apr 27	21:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	69.885	0.000
Apr 27	22:00	0.000	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	-0.054	62.865	0.000
Apr 27	23:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	61.801	0.000
Apr 28	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	61.510	0.000
Apr 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	61.466	0.000
Apr 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	61.466	0.000
Apr 28	8:00	0.084	0.087	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.019	63.505	0.000
Apr 28	9:00	0.089	0.089	0.025	0.020	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.008	62.520	0.000
Apr 28	10:00	0.087	0.087	0.056	0.020	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.043	56.868	0.000
Apr 28	11:00	0.448	0.450	0.063	0.101	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.031	60.086	0.000
Apr 28	12:00	0.423	0.423	0.053	0.095	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.035	63.811	0.000
Apr 28	13:00	0.549	0.551	0.034	0.123	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.086	72.820	0.000
Apr 28	14:00	0.883	0.897	0.034	0.201	0.034	0.022	0.000	0.000	0.038	0.034	0.000	0.000	0.141	87.622	0.000
Apr 28	15:00	0.527	0.530	0.050	0.119	0.050	0.004	0.000	0.000	0.055	0.050	0.000	0.000	0.060	93.897	0.000
Apr 28	16:00	0.193	0.193	0.075	0.043	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.040	88.694	0.000
Apr 28	17:00	0.190	0.190	0.045	0.043	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.008	87.705	0.000
Apr 28	18:00	0.034	0.034	0.039	0.008	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.036	82.947	0.000
Apr 28	19:00	0.022	0.022	0.095	0.005	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.101	69.702	0.000
Apr 28	20:00	0.000	0.000	0.102	0.000	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.111	55.125	0.000
Apr 28	21:00	0.000	0.000	0.095	0.000	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	-0.105	41.345	0.000
Apr 28	22:00	0.000	0.000	0.034	0.000	0.009	0.000	0.025	0.028	0.010	0.009	0.000	0.000	-0.010	40.000	0.000
Apr 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	8:00	0.030	0.030	0.003	0.007	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.003	40.349	0.000
Apr 29	9:00	0.076	0.076	0.011	0.017	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	0.004	40.812	0.000
Apr 29	10:00	0.121	0.121	0.039	0.027	0.030	0.000	0.009	0.019	0.033	0.030	0.000	0.000	-0.006	40.000	0.000
Apr 29	11:00	0.212	0.212	0.077	0.047	0.043	0.000	0.034	0.052	0.047	0.043	0.000	0.000	0.000	40.000	0.000
Apr 29	12:00	0.150	0.149	0.038	0.033	0.030	0.000	0.008	0.020	0.033	0.030	0.000	0.000	0.000	40.000	0.000
Apr 29	13:00	0.108	0.108	0.064	0.024	0.022	0.000	0.042	0.054	0.024	0.022	0.000	0.000	0.000	40.000	0.000
Apr 29	14:00	0.084	0.083	0.074	0.019	0.017	0.000	0.057	0.069	0.019	0.017	0.000	0.000	0.000	40.000	0.000
Apr 29	15:00	0.226	0.226	0.009	0.051	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.041	44.313	0.000
Apr 29	16:00	0.129	0.129	0.033	0.029	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.007	43.331	0.000
Apr 29	17:00	0.107	0.107	0.054	0.024	0.044	0.000	0.010	0.021	0.049	0.044	0.000	0.000	-0.025	40.000	0.000
Apr 29	18:00	0.023	0.023	0.055	0.005	0.005	0.000	0.051	0.057	0.005	0.005	0.000	0.000	0.000	40.000	0.000
Apr 29	19:00	0.046	0.046	0.059	0.010	0.009	0.000	0.049	0.058	0.010	0.009	0.000	0.000	0.000	40.000	0.000
Apr 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	22:00	0.000	0.000	0.011	0.000	0.000	0.000	0.011	0.012	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 29	23:00	0.000	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Apr 30	8:00	0.142	0.160	0.007	0.036	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.028	42.895	0.000
Apr 30	9:00	0.341	0.356	0.053	0.080	0.053	0.000	0.000	0.000	0.058	0.053	0.000	0.000	0.021	45.129	0.000
Apr 30	10:00	0.518	0.532	0.014	0.119	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.104	56.047	0.000
Apr 30	11:00	0.806	0.825	0.045	0.185	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	0.134	70.150	0.000
Apr 30	12:00	0.852	0.868	0.048	0.195	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.141	84.924	0.000
Apr 30	13:00	0.834	0.847	0.036	0.190	0.036	0.076	0.000	0.000	0.040	0.036	0.000	0.000	0.074	92.686	0.000
Apr 30	14:00	0.779	0.790	0.031	0.177	0.031	0.108	0.000	0.000	0.034	0.031	0.000	0.000	0.035	96.394	0.000
Apr 30	15:00	0.746	0.758	0.050	0.170	0.050	0.097	0.000	0.000	0.055	0.050	0.000	0.000	0.017	98.222	0.000
Apr 30	16:00	0.587	0.597	0.030	0.134	0.030	0.092	0.000	0.000	0.034	0.030	0.000	0.000	0.009	99.124	0.000
Apr 30	17:00	0.563	0.581	0.056	0.130	0.056	0.063	0.000	0.000	0.063	0.056	0.000	0.000	0.004	99.568	0.000
Apr 30	18:00	0.287	0.299	0.073	0.067	0.073	0.000	0.000	0.000	0.082	0.073	0.000	0.000	-0.015	97.661	0.000
Apr 30	19:00	0.070	0.077	0.114	0.017	0.100	0.000	0.014	0.025	0.111	0.100	0.000	0.000	-0.094	85.334	0.000
Apr 30	20:00	0.000	0.000	0.091	0.000	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	-0.101	72.123	0.000
Apr 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
Apr 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
Apr 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.123	0.000
May 1	8:00	0.068	0.069	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	73.746	0.000
May 1	9:00	0.171	0.172	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.039	77.791	0.000
May 1	10:00	0.233	0.233	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.052	83.276	0.000
May 1	11:00	0.513	0.518	0.000	0.116	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.087	92.379	0.000
May 1	12:00	0.375	0.375	0.004	0.084	0.004	0.042	0.000	0.000	0.005	0.004	0.000	0.000	0.037	96.243	0.000
May 1	13:00	0.540	0.543	0.056	0.122	0.056	0.041	0.000	0.000	0.062	0.056	0.000	0.000	0.018	98.148	0.000
May 1	14:00	0.480	0.481	0.043	0.108	0.043	0.051	0.000	0.000	0.048	0.043	0.000	0.000	0.009	99.087	0.000
May 1	15:00	0.409	0.409	0.023	0.092	0.023	0.062	0.000	0.000	0.025	0.023	0.000	0.000	0.004	99.550	0.000
May 1	16:00	0.348	0.349	0.024	0.078	0.024	0.049	0.000	0.000	0.027	0.024	0.000	0.000	0.002	99.778	0.000
May 1	17:00	0.097	0.097	0.025	0.022	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	-0.006	99.040	0.000
May 1	18:00	0.025	0.025	0.016	0.006	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.012	97.408	0.000
May 1	19:00	0.038	0.039	0.045	0.009	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.041	91.975	0.000
May 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.975	0.000
May 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.975	0.000
May 1	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	90.461	0.000
May 1	23:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	89.004	0.000
May 2	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	88.742	0.000
May 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	88.727	0.000
May 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	88.698	0.000
May 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	88.669	0.000
May 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	88.654	0.000
May 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	88.625	0.000
May 2	6:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	85.698	0.000
May 2	7:00	0.001	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	83.353	0.000
May 2	8:00	0.154	0.176	0.016	0.039	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.022	85.614	0.000
May 2	9:00	0.429	0.452	0.000	0.101	0.000	0.025	0.000	0.000	0.001	0.000	0.000	0.000	0.076	93.568	0.000
May 2	10:00	0.580	0.598	0.006	0.134	0.006	0.096	0.000	0.000	0.007	0.006	0.000	0.000	0.031	96.829	0.000
May 2	11:00	0.825	0.846	0.043	0.189	0.043	0.126	0.000	0.000	0.048	0.043	0.000	0.000	0.015	98.437	0.000
May 2	12:00	0.908	0.927	0.052	0.208	0.052	0.142	0.000	0.000	0.058	0.052	0.000	0.000	0.008	99.229	0.000
May 2	13:00	1.029	1.049	0.049	0.235	0.049	0.177	0.000	0.000	0.054	0.049	0.000	0.000	0.004	99.620	0.000
May 2	14:00	0.723	0.732	0.039	0.164	0.039	0.119	0.000	0.000	0.044	0.039	0.000	0.000	0.002	99.813	0.000
May 2	15:00	0.931	0.951	0.026	0.213	0.026	0.183	0.000	0.000	0.029	0.026	0.000	0.000	0.001	99.908	0.000
May 2	16:00	0.789	0.809	0.019	0.181	0.019	0.159	0.000	0.000	0.021	0.019	0.000	0.000	0.000	99.954	0.000
May 2	17:00	0.578	0.598	0.029	0.134	0.029	0.101	0.000	0.000	0.032	0.029	0.000	0.000	0.000	99.978	0.000
May 2	18:00	0.238	0.245	0.035	0.055	0.035	0.016	0.000	0.000	0.039	0.035	0.000	0.000	0.000	99.989	0.000
May 2	19:00	0.039	0.040	0.027	0.009	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.022	97.162	0.000
May 2	20:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	91.568	0.000
May 2	21:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	85.072	0.000
May 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.072	0.000
May 3	8:00	0.094	0.099	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	87.402	0.000
May 3	9:00	0.247	0.252	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.056	93.319	0.000
May 3	10:00	0.507	0.521	0.014	0.117	0.014	0.068	0.000	0.000	0.016	0.014	0.000	0.000	0.033	96.801	0.000
May 3	11:00	0.811	0.832	0.000	0.186	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.423	0.000
May 3	12:00	0.851	0.868	0.000	0.195	0.000	0.187	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.222	0.000
May 3	13:00	0.889	0.905	0.000	0.203	0.000	0.199	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.617	0.000
May 3	14:00	1.021	1.042	0.000	0.233	0.000	0.231	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.811	0.000
May 3	15:00	0.861	0.879	0.000	0.197	0.000	0.196	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.907	0.000
May 3	16:00	0.773	0.793	0.000	0.178	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
May 3	17:00	0.554	0.573	0.000	0.128	0.000	0.128	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.977	0.000
May 3	18:00	0.230	0.237	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.989	0.000
May 3	19:00	0.078	0.090	0.041	0.020	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.026	96.633	0.000
May 3	20:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	87.078	0.000
May 3	21:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	81.572	0.000
May 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.572	0.000
May 4	8:00	0.065	0.066	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	83.118	0.000
May 4	9:00	0.102	0.102	0.003	0.023	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.020	85.173	0.000
May 4	10:00	0.215	0.215	0.027	0.048	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.018	87.104	0.000
May 4	11:00	0.400	0.402	0.026	0.090	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.061	93.495	0.000
May 4	12:00	0.567	0.572	0.001	0.128	0.001	0.095	0.000	0.000	0.001	0.001	0.000	0.000	0.032	96.860	0.000
May 4	13:00	0.538	0.540	0.000	0.121	0.000	0.106	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.452	0.000
May 4	14:00	0.830	0.845	0.000	0.189	0.000	0.182	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.237	0.000
May 4	15:00	0.919	0.940	0.000	0.211	0.000	0.207	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.624	0.000
May 4	16:00	0.795	0.817	0.000	0.183	0.000	0.181	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.814	0.000
May 4	17:00	0.403	0.411	0.001	0.092	0.001	0.090	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.909	0.000
May 4	18:00	0.257	0.267	0.003	0.060	0.003	0.056	0.000	0.000	0.003	0.003	0.000	0.000	0.000	99.955	0.000
May 4	19:00	0.073	0.083	0.027	0.019	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.012	98.402	0.000
May 4	20:00	0.000	0.000	0.050	0.000	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.056	91.105	0.000
May 4	21:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	87.026	0.000
May 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
May 5	8:00	0.153	0.175	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.039	91.146	0.000
May 5	9:00	0.351	0.368	0.008	0.083	0.008	0.028	0.000	0.000	0.009	0.008	0.000	0.000	0.046	95.924	0.000
May 5	10:00	0.592	0.612	0.039	0.137	0.039	0.074	0.000	0.000	0.043	0.039	0.000	0.000	0.020	97.991	0.000
May 5	11:00	0.805	0.826	0.028	0.185	0.028	0.144	0.000	0.000	0.032	0.028	0.000	0.000	0.010	99.009	0.000
May 5	12:00	0.992	1.015	0.022	0.227	0.022	0.198	0.000	0.000	0.024	0.022	0.000	0.000	0.005	99.512	0.000
May 5	13:00	1.056	1.079	0.025	0.242	0.025	0.212	0.000	0.000	0.028	0.025	0.000	0.000	0.002	99.759	0.000
May 5	14:00	1.086	1.109	0.015	0.248	0.015	0.230	0.000	0.000	0.017	0.015	0.000	0.000	0.001	99.881	0.000
May 5	15:00	0.955	0.978	0.025	0.219	0.025	0.190	0.000	0.000	0.028	0.025	0.000	0.000	0.001	99.941	0.000
May 5	16:00	0.821	0.844	0.016	0.189	0.016	0.171	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.971	0.000
May 5	17:00	0.539	0.558	0.024	0.125	0.024	0.098	0.000	0.000	0.027	0.024	0.000	0.000	0.000	99.986	0.000
May 5	18:00	0.285	0.300	0.032	0.067	0.032	0.032	0.000	0.000	0.035	0.032	0.000	0.000	0.000	99.993	0.000
May 5	19:00	0.056	0.059	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 6	8:00	0.135	0.154	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
May 6	9:00	0.380	0.401	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 6	10:00	0.569	0.588	0.000	0.132	0.000	0.132	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	11:00	0.815	0.837	0.000	0.187	0.000	0.187	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	12:00	0.926	0.947	0.000	0.212	0.000	0.212	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	13:00	0.894	0.912	0.000	0.204	0.000	0.204	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	14:00	0.906	0.924	0.000	0.207	0.000	0.207	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	15:00	0.817	0.835	0.000	0.187	0.000	0.187	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	16:00	0.780	0.802	0.000	0.180	0.000	0.180	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	17:00	0.578	0.600	0.000	0.134	0.000	0.134	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	18:00	0.302	0.319	0.000	0.071	0.000	0.071	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	19:00	0.067	0.075	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	8:00	0.037	0.037	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	9:00	0.159	0.159	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	10:00	0.244	0.245	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	11:00	0.382	0.384	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	12:00	0.304	0.304	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	13:00	0.249	0.248	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	14:00	0.061	0.061	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	15:00	0.072	0.072	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 7	16:00	0.214	0.213	0.005	0.048	0.005	0.043	0.000	0.000	0.005	0.005	0.000	0.000	0.000	100.000	0.000
May 7	17:00	0.098	0.098	0.032	0.022	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.013	98.280	0.000
May 7	18:00	0.025	0.025	0.029	0.006	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.026	94.805	0.000
May 7	19:00	0.071	0.081	0.029	0.018	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	-0.014	92.912	0.000
May 7	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.912	0.000
May 7	21:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	-0.034	88.513	0.000
May 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.513	0.000
May 8	8:00	0.068	0.069	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	90.138	0.000
May 8	9:00	0.031	0.031	0.008	0.007	0.008	0.000	0.000	0.000	0.008	0.008	0.000	0.000	-0.001	89.946	0.000
May 8	10:00	0.056	0.056	0.016	0.013	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	-0.005	89.314	0.000
May 8	11:00	0.229	0.229	0.027	0.051	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.021	91.559	0.000
May 8	12:00	0.156	0.156	0.017	0.035	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.016	93.263	0.000
May 8	13:00	0.219	0.219	0.016	0.049	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.031	96.565	0.000
May 8	14:00	0.233	0.233	0.023	0.052	0.023	0.010	0.000	0.000	0.025	0.023	0.000	0.000	0.017	98.342	0.000
May 8	15:00	0.269	0.268	0.029	0.060	0.029	0.019	0.000	0.000	0.033	0.029	0.000	0.000	0.008	99.183	0.000
May 8	16:00	0.213	0.213	0.096	0.048	0.096	0.000	0.000	0.005	0.106	0.096	0.000	0.000	-0.059	91.475	0.000
May 8	17:00	0.020	0.020	0.016	0.004	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	-0.013	89.778	0.000
May 8	18:00	0.104	0.104	0.029	0.023	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.009	88.603	0.000
May 8	19:00	0.064	0.070	0.035	0.016	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.023	85.561	0.000
May 8	20:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	76.691	0.000
May 8	21:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	70.486	0.000
May 8	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	68.869	0.000
May 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.869	0.000
May 9	8:00	0.081	0.085	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.019	70.859	0.000
May 9	9:00	0.148	0.148	0.009	0.033	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.023	73.275	0.000
May 9	10:00	0.269	0.270	0.016	0.061	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.042	77.729	0.000
May 9	11:00	0.296	0.296	0.016	0.066	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	0.049	82.862	0.000
May 9	12:00	0.423	0.423	0.014	0.095	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.080	91.208	0.000
May 9	13:00	0.677	0.686	0.016	0.154	0.016	0.092	0.000	0.000	0.018	0.016	0.000	0.000	0.043	95.758	0.000
May 9	14:00	0.668	0.676	0.015	0.151	0.015	0.114	0.000	0.000	0.017	0.015	0.000	0.000	0.020	97.909	0.000
May 9	15:00	0.820	0.839	0.016	0.188	0.016	0.160	0.000	0.000	0.018	0.016	0.000	0.000	0.010	98.969	0.000
May 9	16:00	0.599	0.612	0.021	0.137	0.021	0.109	0.000	0.000	0.023	0.021	0.000	0.000	0.005	99.492	0.000
May 9	17:00	0.433	0.445	0.021	0.100	0.021	0.074	0.000	0.000	0.024	0.021	0.000	0.000	0.002	99.749	0.000
May 9	18:00	0.231	0.239	0.029	0.053	0.029	0.020	0.000	0.000	0.032	0.029	0.000	0.000	0.001	99.876	0.000
May 9	19:00	0.078	0.093	0.044	0.021	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.028	96.192	0.000
May 9	20:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	91.458	0.000
May 9	21:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	86.520	0.000
May 9	22:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	84.277	0.000
May 9	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	83.418	0.000
May 10	0:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	82.121	0.000
May 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.121	0.000
May 10	8:00	0.091	0.096	0.019	0.022	0.019	0.001	0.000	0.000	0.021	0.019	0.000	0.000	0.000	82.121	0.000
May 10	9:00	0.344	0.362	0.012	0.081	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.067	89.193	0.000
May 10	10:00	0.323	0.326	0.014	0.073	0.014	0.002	0.000	0.000	0.016	0.014	0.000	0.000	0.055	94.942	0.000
May 10	11:00	0.328	0.328	0.012	0.074	0.012	0.035	0.000	0.000	0.014	0.012	0.000	0.000	0.024	97.506	0.000
May 10	12:00	0.460	0.462	0.020	0.104	0.020	0.069	0.000	0.000	0.023	0.020	0.000	0.000	0.012	98.771	0.000
May 10	13:00	0.804	0.819	0.019	0.183	0.019	0.156	0.000	0.000	0.021	0.019	0.000	0.000	0.006	99.394	0.000
May 10	14:00	0.732	0.744	0.013	0.167	0.013	0.149	0.000	0.000	0.014	0.013	0.000	0.000	0.003	99.701	0.000
May 10	15:00	0.567	0.573	0.013	0.128	0.013	0.112	0.000	0.000	0.015	0.013	0.000	0.000	0.001	99.853	0.000
May 10	16:00	0.494	0.501	0.018	0.112	0.018	0.091	0.000	0.000	0.020	0.018	0.000	0.000	0.001	99.927	0.000
May 10	17:00	0.288	0.290	0.017	0.065	0.017	0.045	0.000	0.000	0.019	0.017	0.000	0.000	0.000	99.964	0.000
May 10	18:00	0.181	0.183	0.020	0.041	0.020	0.019	0.000	0.000	0.022	0.020	0.000	0.000	0.000	99.982	0.000
May 10	19:00	0.067	0.076	0.040	0.017	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.027	96.384	0.000
May 10	20:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	88.504	0.000
May 10	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.504	0.000
May 10	22:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.016	0.015	0.000	0.000	-0.016	86.363	0.000
May 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.363	0.000
May 11	8:00	0.103	0.111	0.003	0.025	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.022	88.634	0.000
May 11	9:00	0.239	0.244	0.026	0.055	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.026	91.337	0.000
May 11	10:00	0.283	0.284	0.030	0.064	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	0.030	94.487	0.000
May 11	11:00	0.353	0.354	0.026	0.079	0.026	0.022	0.000	0.000	0.029	0.026	0.000	0.000	0.028	97.427	0.000
May 11	12:00	0.364	0.364	0.032	0.082	0.032	0.033	0.000	0.000	0.036	0.032	0.000	0.000	0.012	98.732	0.000
May 11	13:00	0.405	0.406	0.031	0.091	0.031	0.050	0.000	0.000	0.035	0.031	0.000	0.000	0.006	99.375	0.000
May 11	14:00	0.586	0.591	0.027	0.132	0.027	0.099	0.000	0.000	0.030	0.027	0.000	0.000	0.003	99.692	0.000
May 11	15:00	0.327	0.327	0.021	0.073	0.021	0.048	0.000	0.000	0.023	0.021	0.000	0.000	0.001	99.848	0.000
May 11	16:00	0.207	0.207	0.012	0.046	0.012	0.032	0.000	0.000	0.014	0.012	0.000	0.000	0.001	99.925	0.000
May 11	17:00	0.224	0.224	0.022	0.050	0.022	0.025	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.963	0.000
May 11	18:00	0.153	0.154	0.051	0.035	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.023	96.995	0.000
May 11	19:00	0.080	0.097	0.060	0.022	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.045	91.044	0.000
May 11	20:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.069	81.984	0.000
May 11	21:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	76.915	0.000
May 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	76.901	0.000
May 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.901	0.000
May 12	8:00	0.135	0.155	0.011	0.035	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.023	79.315	0.000
May 12	9:00	0.370	0.392	0.020	0.088	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	0.065	86.167	0.000
May 12	10:00	0.614	0.638	0.023	0.143	0.023	0.046	0.000	0.000	0.026	0.023	0.000	0.000	0.071	93.606	0.000
May 12	11:00	0.542	0.551	0.014	0.123	0.014	0.076	0.000	0.000	0.016	0.014	0.000	0.000	0.031	96.848	0.000
May 12	12:00	0.783	0.801	0.015	0.179	0.015	0.148	0.000	0.000	0.016	0.015	0.000	0.000	0.015	98.446	0.000
May 12	13:00	0.970	0.993	0.014	0.222	0.014	0.200	0.000	0.000	0.015	0.014	0.000	0.000	0.008	99.234	0.000
May 12	14:00	0.653	0.661	0.020	0.148	0.020	0.123	0.000	0.000	0.022	0.020	0.000	0.000	0.004	99.622	0.000
May 12	15:00	0.504	0.507	0.015	0.114	0.015	0.095	0.000	0.000	0.017	0.015	0.000	0.000	0.002	99.814	0.000
May 12	16:00	0.638	0.655	0.015	0.147	0.015	0.130	0.000	0.000	0.016	0.015	0.000	0.000	0.001	99.908	0.000
May 12	17:00	0.404	0.414	0.018	0.093	0.018	0.073	0.000	0.000	0.020	0.018	0.000	0.000	0.000	99.955	0.000
May 12	18:00	0.198	0.202	0.016	0.045	0.016	0.028	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.978	0.000
May 12	19:00	0.049	0.051	0.033	0.011	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.025	96.658	0.000
May 12	20:00	0.000	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.061	88.603	0.000
May 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.603	0.000
May 12	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	87.015	0.000
May 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.015	0.000
May 13	8:00	0.055	0.055	0.007	0.012	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.005	87.510	0.000
May 13	9:00	0.110	0.110	0.035	0.025	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.014	85.610	0.000
May 13	10:00	0.129	0.128	0.019	0.029	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.008	86.415	0.000
May 13	11:00	0.087	0.087	0.020	0.020	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.002	86.094	0.000
May 13	12:00	0.118	0.118	0.014	0.026	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.010	87.193	0.000
May 13	13:00	0.028	0.028	0.026	0.006	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.023	84.240	0.000
May 13	14:00	0.041	0.040	0.022	0.009	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.015	82.210	0.000
May 13	15:00	0.060	0.060	0.021	0.013	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.010	80.892	0.000
May 13	16:00	0.129	0.129	0.016	0.029	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.011	82.041	0.000
May 13	17:00	0.069	0.068	0.014	0.015	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.000	82.041	0.000
May 13	18:00	0.137	0.137	0.020	0.031	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.009	82.962	0.000
May 13	19:00	0.062	0.069	0.039	0.015	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.028	79.268	0.000
May 13	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.268	0.000
May 13	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	77.724	0.000
May 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.724	0.000
May 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.724	0.000
May 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	77.724	0.000
May 14	1:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	74.666	0.000
May 14	2:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	73.544	0.000
May 14	3:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	72.641	0.000
May 14	4:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	71.767	0.000
May 14	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	71.549	0.000
May 14	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.549	0.000
May 14	7:00	0.001	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	71.388	0.000
May 14	8:00	0.108	0.120	0.016	0.027	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.009	72.348	0.000
May 14	9:00	0.317	0.333	0.015	0.075	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.058	78.450	0.000
May 14	10:00	0.497	0.513	0.013	0.115	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.101	89.039	0.000
May 14	11:00	0.469	0.474	0.027	0.106	0.027	0.022	0.000	0.000	0.030	0.027	0.000	0.000	0.054	94.707	0.000
May 14	12:00	0.662	0.674	0.037	0.151	0.037	0.084	0.000	0.000	0.042	0.037	0.000	0.000	0.026	97.390	0.000
May 14	13:00	0.676	0.686	0.033	0.154	0.033	0.105	0.000	0.000	0.036	0.033	0.000	0.000	0.013	98.713	0.000
May 14	14:00	0.615	0.622	0.025	0.139	0.025	0.105	0.000	0.000	0.028	0.025	0.000	0.000	0.006	99.366	0.000
May 14	15:00	0.751	0.768	0.022	0.172	0.022	0.145	0.000	0.000	0.025	0.022	0.000	0.000	0.003	99.687	0.000
May 14	16:00	0.588	0.603	0.024	0.135	0.024	0.107	0.000	0.000	0.026	0.024	0.000	0.000	0.002	99.846	0.000
May 14	17:00	0.329	0.334	0.017	0.075	0.017	0.056	0.000	0.000	0.019	0.017	0.000	0.000	0.001	99.924	0.000
