Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
May 14	18:00	0.164	0.166	0.012	0.037	0.012	0.023	0.000	0.000	0.014	0.012	0.000	0.000	0.000	99.963	0.000
May 14	19:00	0.041	0.042	0.035	0.009	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.029	96.117	0.000
May 14	20:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	92.213	0.000
May 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.213	0.000
May 14	22:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	91.150	0.000
May 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.150	0.000
May 15	8:00	0.103	0.113	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	93.803	0.000
May 15	9:00	0.294	0.307	0.004	0.069	0.004	0.032	0.000	0.000	0.005	0.004	0.000	0.000	0.032	97.157	0.000
May 15	10:00	0.444	0.455	0.018	0.102	0.018	0.068	0.000	0.000	0.020	0.018	0.000	0.000	0.014	98.598	0.000
May 15	11:00	0.428	0.432	0.012	0.097	0.012	0.077	0.000	0.000	0.013	0.012	0.000	0.000	0.007	99.309	0.000
May 15	12:00	0.643	0.653	0.008	0.146	0.008	0.134	0.000	0.000	0.009	0.008	0.000	0.000	0.003	99.659	0.000
May 15	13:00	0.978	1.003	0.013	0.225	0.013	0.209	0.000	0.000	0.014	0.013	0.000	0.000	0.002	99.832	0.000
May 15	14:00	0.901	0.924	0.017	0.207	0.017	0.188	0.000	0.000	0.018	0.017	0.000	0.000	0.001	99.917	0.000
May 15	15:00	0.872	0.896	0.020	0.201	0.020	0.179	0.000	0.000	0.022	0.020	0.000	0.000	0.000	99.959	0.000
May 15	16:00	0.750	0.775	0.029	0.174	0.029	0.141	0.000	0.000	0.032	0.029	0.000	0.000	0.000	99.980	0.000
May 15	17:00	0.509	0.530	0.023	0.119	0.023	0.094	0.000	0.000	0.025	0.023	0.000	0.000	0.000	99.990	0.000
May 15	18:00	0.211	0.217	0.024	0.049	0.024	0.022	0.000	0.000	0.026	0.024	0.000	0.000	0.000	99.995	0.000
May 15	19:00	0.070	0.083	0.053	0.019	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.041	94.676	0.000
May 15	20:00	0.000	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.065	86.111	0.000
May 15	21:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	81.771	0.000
May 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.771	0.000
May 16	8:00	0.141	0.166	0.012	0.037	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.024	84.268	0.000
May 16	9:00	0.417	0.444	0.025	0.100	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.072	91.803	0.000
May 16	10:00	0.684	0.713	0.021	0.160	0.021	0.096	0.000	0.000	0.023	0.021	0.000	0.000	0.041	96.065	0.000
May 16	11:00	0.835	0.862	0.026	0.193	0.026	0.145	0.000	0.000	0.029	0.026	0.000	0.000	0.019	98.060	0.000
May 16	12:00	0.811	0.831	0.017	0.186	0.017	0.158	0.000	0.000	0.018	0.017	0.000	0.000	0.009	99.044	0.000
May 16	13:00	0.832	0.851	0.013	0.191	0.013	0.171	0.000	0.000	0.015	0.013	0.000	0.000	0.005	99.529	0.000
May 16	14:00	0.740	0.754	0.015	0.169	0.015	0.150	0.000	0.000	0.017	0.015	0.000	0.000	0.002	99.768	0.000
May 16	15:00	0.623	0.634	0.000	0.142	0.000	0.140	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.885	0.000
May 16	16:00	0.463	0.470	0.000	0.105	0.000	0.105	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.944	0.000
May 16	17:00	0.408	0.420	0.000	0.094	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
May 16	18:00	0.233	0.242	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
May 16	19:00	0.051	0.054	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 16	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
May 17	8:00	0.011	0.011	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 17	9:00	0.074	0.074	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 17	10:00	0.031	0.031	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 17	11:00	0.109	0.109	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	12:00	0.113	0.113	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	13:00	0.130	0.129	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	14:00	0.060	0.060	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	15:00	0.144	0.144	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	16:00	0.145	0.145	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	17:00	0.082	0.082	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	18:00	0.020	0.020	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	19:00	0.061	0.069	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	8:00	0.080	0.084	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	9:00	0.058	0.057	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	10:00	0.170	0.170	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	11:00	0.213	0.212	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	12:00	0.248	0.248	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	13:00	0.121	0.121	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	14:00	0.112	0.112	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	15:00	0.171	0.171	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	16:00	0.031	0.031	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	17:00	0.141	0.141	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	18:00	0.101	0.101	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 18	19:00	0.058	0.064	0.000	0.014	0.000	0.014	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
May 18	20:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	99.680	0.000
May 18	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.592	0.000
May 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
May 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	99.519	0.000
May 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
May 19	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
May 19	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
May 19	8:00	0.104	0.115	0.000	0.026	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.788	0.000
May 19	9:00	0.231	0.237	0.000	0.053	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
May 19	10:00	0.633	0.661	0.000	0.148	0.000	0.148	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.948	0.000
May 19	11:00	0.696	0.717	0.000	0.161	0.000	0.160	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.975	0.000
May 19	12:00	0.792	0.813	0.000	0.182	0.000	0.182	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
May 19	13:00	0.699	0.711	0.000	0.159	0.000	0.159	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
May 19	14:00	0.495	0.498	0.000	0.112	0.000	0.112	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
May 19	15:00	0.514	0.519	0.000	0.116	0.000	0.116	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
May 19	16:00	0.422	0.426	0.000	0.096	0.000	0.096	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 19	17:00	0.467	0.485	0.002	0.109	0.002	0.107	0.000	0.000	0.002	0.002	0.000	0.000	0.000	100.000	0.000
May 19	18:00	0.219	0.227	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 19	19:00	0.035	0.035	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	8:00	0.124	0.143	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	9:00	0.314	0.332	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	10:00	0.564	0.588	0.000	0.132	0.000	0.132	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	11:00	0.529	0.538	0.000	0.121	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	12:00	0.780	0.800	0.000	0.179	0.000	0.179	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
May 20	13:00	0.856	0.878	0.004	0.197	0.004	0.192	0.000	0.000	0.005	0.004	0.000	0.000	0.000	100.000	0.000
May 20	14:00	0.795	0.813	0.000	0.182	0.000	0.182	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	15:00	0.883	0.909	0.000	0.204	0.000	0.204	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	16:00	0.652	0.673	0.000	0.151	0.000	0.151	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	17:00	0.501	0.523	0.000	0.117	0.000	0.117	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 20	18:00	0.271	0.288	0.012	0.064	0.012	0.051	0.000	0.000	0.014	0.012	0.000	0.000	0.000	100.000	0.000
May 20	19:00	0.048	0.050	0.008	0.011	0.008	0.002	0.000	0.000	0.009	0.008	0.000	0.000	0.000	100.000	0.000
May 20	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.840	0.000
May 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
May 21	8:00	0.072	0.075	0.000	0.017	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.929	0.000
May 21	9:00	0.249	0.257	0.000	0.058	0.000	0.057	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
May 21	10:00	0.412	0.422	0.000	0.095	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.983	0.000
May 21	11:00	0.494	0.501	0.000	0.112	0.000	0.112	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
May 21	12:00	0.523	0.528	0.000	0.118	0.000	0.118	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
May 21	13:00	0.531	0.534	0.000	0.120	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
May 21	14:00	0.547	0.552	0.000	0.124	0.000	0.124	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 21	15:00	0.623	0.634	0.000	0.142	0.000	0.142	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
May 21	16:00	0.583	0.598	0.000	0.134	0.000	0.134	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	17:00	0.472	0.492	0.000	0.110	0.000	0.110	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	18:00	0.251	0.265	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	19:00	0.061	0.069	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	8:00	0.050	0.050	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	9:00	0.092	0.092	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	10:00	0.243	0.244	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	11:00	0.329	0.330	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	12:00	0.463	0.466	0.000	0.104	0.000	0.104	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	13:00	0.489	0.492	0.000	0.110	0.000	0.110	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	14:00	0.459	0.461	0.000	0.103	0.000	0.103	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	15:00	0.544	0.551	0.000	0.123	0.000	0.123	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	16:00	0.392	0.395	0.000	0.088	0.000	0.088	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	17:00	0.209	0.209	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	18:00	0.068	0.068	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	19:00	0.041	0.043	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	8:00	0.076	0.079	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	9:00	0.312	0.330	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	10:00	0.313	0.316	0.000	0.071	0.000	0.071	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	11:00	0.409	0.412	0.000	0.092	0.000	0.092	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	12:00	0.375	0.375	0.000	0.084	0.000	0.084	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	13:00	0.734	0.749	0.000	0.168	0.000	0.168	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	14:00	0.653	0.664	0.000	0.149	0.000	0.149	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	15:00	0.486	0.490	0.000	0.110	0.000	0.110	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	16:00	0.662	0.685	0.000	0.153	0.000	0.153	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	17:00	0.445	0.462	0.000	0.103	0.000	0.103	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	18:00	0.149	0.150	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	19:00	0.083	0.106	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	8:00	0.124	0.146	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	9:00	0.344	0.367	0.000	0.082	0.000	0.082	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	10:00	0.523	0.545	0.000	0.122	0.000	0.122	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	11:00	0.635	0.654	0.000	0.146	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	12:00	0.932	0.961	0.000	0.215	0.000	0.215	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	13:00	0.808	0.828	0.000	0.186	0.000	0.185	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	14:00	0.905	0.931	0.003	0.208	0.003	0.205	0.000	0.000	0.004	0.003	0.000	0.000	0.000	100.000	0.000
May 24	15:00	0.810	0.834	0.000	0.187	0.000	0.186	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
May 24	16:00	0.660	0.683	0.000	0.153	0.000	0.153	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	17:00	0.464	0.483	0.000	0.108	0.000	0.108	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	18:00	0.238	0.250	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 24	19:00	0.051	0.054	0.003	0.012	0.003	0.009	0.000	0.000	0.003	0.003	0.000	0.000	0.000	100.000	0.000
May 24	20:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	98.136	0.000
May 24	21:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	97.466	0.000
May 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
May 25	8:00	0.131	0.156	0.000	0.035	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.881	0.000
May 25	9:00	0.248	0.256	0.000	0.057	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.449	0.000
May 25	10:00	0.474	0.491	0.000	0.110	0.000	0.107	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.728	0.000
May 25	11:00	0.602	0.618	0.000	0.139	0.000	0.137	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.866	0.000
May 25	12:00	0.581	0.589	0.001	0.132	0.001	0.130	0.000	0.000	0.002	0.001	0.000	0.000	0.001	99.934	0.000
May 25	13:00	0.637	0.646	0.000	0.145	0.000	0.144	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.967	0.000
May 25	14:00	0.676	0.688	0.000	0.154	0.000	0.154	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
May 25	15:00	0.719	0.738	0.001	0.165	0.001	0.165	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.992	0.000
May 25	16:00	0.585	0.602	0.000	0.135	0.000	0.134	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
May 25	17:00	0.227	0.228	0.009	0.051	0.009	0.041	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.998	0.000
May 25	18:00	0.138	0.138	0.014	0.031	0.014	0.016	0.000	0.000	0.015	0.014	0.000	0.000	0.000	99.999	0.000
May 25	19:00	0.040	0.041	0.002	0.009	0.002	0.007	0.000	0.000	0.003	0.002	0.000	0.000	0.000	100.000	0.000
May 25	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
May 26	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.839	0.000
May 26	7:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.737	0.000
May 26	8:00	0.051	0.051	0.002	0.011	0.002	0.008	0.000	0.000	0.002	0.002	0.000	0.000	0.001	99.889	0.000
May 26	9:00	0.214	0.218	0.014	0.049	0.014	0.033	0.000	0.000	0.015	0.014	0.000	0.000	0.001	99.945	0.000
May 26	10:00	0.172	0.172	0.035	0.039	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.001	99.842	0.000
May 26	11:00	0.375	0.377	0.039	0.084	0.039	0.040	0.000	0.000	0.043	0.039	0.000	0.000	0.001	99.934	0.000
May 26	12:00	0.505	0.510	0.016	0.114	0.016	0.096	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.968	0.000
May 26	13:00	0.459	0.461	0.022	0.103	0.022	0.078	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.984	0.000
May 26	14:00	0.410	0.411	0.027	0.092	0.027	0.062	0.000	0.000	0.030	0.027	0.000	0.000	0.000	99.992	0.000
May 26	15:00	0.339	0.340	0.022	0.076	0.022	0.051	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.996	0.000
May 26	16:00	0.345	0.347	0.057	0.078	0.057	0.014	0.000	0.000	0.063	0.057	0.000	0.000	0.000	99.998	0.000
May 26	17:00	0.175	0.175	0.068	0.039	0.068	0.000	0.000	0.000	0.075	0.068	0.000	0.000	-0.036	95.301	0.000
May 26	18:00	0.168	0.171	0.087	0.038	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.058	87.701	0.000
May 26	19:00	0.042	0.043	0.071	0.010	0.071	0.000	0.000	0.000	0.078	0.071	0.000	0.000	-0.069	78.677	0.000
May 26	20:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	76.419	0.000
May 26	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	75.793	0.000
May 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.793	0.000
May 27	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	75.647	0.000
May 27	6:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	67.796	0.000
May 27	7:00	0.001	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	58.489	0.000
May 27	8:00	0.100	0.111	0.049	0.025	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.030	54.543	0.000
May 27	9:00	0.285	0.300	0.028	0.067	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.036	58.361	0.000
May 27	10:00	0.506	0.527	0.041	0.118	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.073	65.999	0.000
May 27	11:00	0.700	0.725	0.057	0.162	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	0.099	76.360	0.000
May 27	12:00	0.824	0.849	0.057	0.190	0.057	0.005	0.000	0.000	0.064	0.057	0.000	0.000	0.122	89.114	0.000
May 27	13:00	0.997	1.026	0.047	0.230	0.047	0.125	0.000	0.000	0.052	0.047	0.000	0.000	0.053	94.633	0.000
May 27	14:00	1.011	1.041	0.063	0.233	0.063	0.137	0.000	0.000	0.070	0.063	0.000	0.000	0.026	97.354	0.000
May 27	15:00	0.877	0.905	0.064	0.203	0.064	0.119	0.000	0.000	0.071	0.064	0.000	0.000	0.013	98.696	0.000
May 27	16:00	0.678	0.703	0.066	0.157	0.066	0.078	0.000	0.000	0.073	0.066	0.000	0.000	0.006	99.357	0.000
May 27	17:00	0.434	0.451	0.000	0.101	0.000	0.098	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.683	0.000
May 27	18:00	0.230	0.241	0.000	0.054	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.844	0.000
May 27	19:00	0.076	0.093	0.001	0.021	0.001	0.019	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.923	0.000
May 27	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.923	0.000
May 28	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	95.845	0.000
May 28	7:00	0.000	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.088	0.080	0.000	0.000	-0.088	84.236	0.000
May 28	8:00	0.064	0.066	0.056	0.015	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.047	78.045	0.000
May 28	9:00	0.101	0.101	0.024	0.023	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.004	77.466	0.000
May 28	10:00	0.283	0.285	0.075	0.064	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.019	74.956	0.000
May 28	11:00	0.529	0.540	0.037	0.121	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.080	83.358	0.000
May 28	12:00	0.285	0.285	0.040	0.064	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.020	85.438	0.000
May 28	13:00	0.310	0.309	0.060	0.069	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.003	85.733	0.000
May 28	14:00	0.543	0.548	0.067	0.123	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	0.048	90.807	0.000
May 28	15:00	0.504	0.509	0.080	0.114	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	0.025	93.444	0.000
May 28	16:00	0.413	0.417	0.092	0.093	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.008	92.340	0.000
May 28	17:00	0.254	0.256	0.000	0.057	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.041	96.653	0.000
May 28	18:00	0.099	0.099	0.015	0.022	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.006	97.239	0.000
May 28	19:00	0.051	0.055	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	98.524	0.000
May 28	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.524	0.000
May 29	7:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	98.233	0.000
May 29	8:00	0.134	0.161	0.090	0.036	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.064	89.813	0.000
May 29	9:00	0.190	0.193	0.084	0.043	0.084	0.000	0.000	0.000	0.094	0.084	0.000	0.000	-0.051	83.179	0.000
May 29	10:00	0.471	0.489	0.097	0.109	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	0.002	83.378	0.000
May 29	11:00	0.626	0.645	0.032	0.145	0.032	0.021	0.000	0.000	0.035	0.032	0.000	0.000	0.089	92.684	0.000
May 29	12:00	0.624	0.636	0.065	0.142	0.065	0.035	0.000	0.000	0.072	0.065	0.000	0.000	0.035	96.393	0.000
May 29	13:00	0.713	0.728	0.044	0.163	0.044	0.096	0.000	0.000	0.049	0.044	0.000	0.000	0.017	98.222	0.000
May 29	14:00	0.455	0.457	0.079	0.102	0.079	0.006	0.000	0.000	0.088	0.079	0.000	0.000	0.009	99.123	0.000
May 29	15:00	0.391	0.392	0.064	0.088	0.064	0.012	0.000	0.000	0.071	0.064	0.000	0.000	0.004	99.568	0.000
May 29	16:00	0.517	0.529	0.093	0.118	0.093	0.013	0.000	0.002	0.103	0.093	0.000	0.000	0.002	99.787	0.000
May 29	17:00	0.181	0.181	0.000	0.041	0.000	0.040	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
May 29	18:00	0.149	0.150	0.012	0.034	0.012	0.019	0.000	0.000	0.014	0.012	0.000	0.000	0.001	99.948	0.000
May 29	19:00	0.058	0.065	0.009	0.015	0.009	0.004	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.974	0.000
May 29	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	99.071	0.000
May 29	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	98.882	0.000
May 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.882	0.000
May 30	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	97.688	0.000
May 30	7:00	0.000	0.000	0.081	0.000	0.081	0.000	0.000	0.000	0.089	0.081	0.000	0.000	-0.089	85.948	0.000
May 30	8:00	0.143	0.174	0.073	0.039	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.042	80.455	0.000
May 30	9:00	0.386	0.417	0.085	0.093	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	-0.001	80.305	0.000
May 30	10:00	0.628	0.659	0.033	0.148	0.033	0.006	0.000	0.000	0.037	0.033	0.000	0.000	0.105	91.339	0.000
May 30	11:00	0.815	0.846	0.016	0.189	0.016	0.129	0.000	0.000	0.018	0.016	0.000	0.000	0.042	95.730	0.000
May 30	12:00	0.930	0.960	0.006	0.215	0.006	0.188	0.000	0.000	0.006	0.006	0.000	0.000	0.021	97.895	0.000
May 30	13:00	0.961	0.991	0.069	0.222	0.069	0.135	0.000	0.000	0.076	0.069	0.000	0.000	0.010	98.962	0.000
May 30	14:00	0.881	0.908	0.050	0.203	0.050	0.143	0.000	0.000	0.055	0.050	0.000	0.000	0.005	99.488	0.000
May 30	15:00	0.855	0.883	0.081	0.198	0.081	0.106	0.000	0.000	0.089	0.081	0.000	0.000	0.002	99.748	0.000
May 30	16:00	0.602	0.621	0.086	0.139	0.086	0.042	0.000	0.000	0.096	0.086	0.000	0.000	0.001	99.876	0.000
May 30	17:00	0.357	0.365	0.099	0.082	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.029	96.133	0.000
May 30	18:00	0.250	0.265	0.000	0.059	0.000	0.037	0.000	0.000	0.000	0.000	0.000	0.000	0.022	98.445	0.000
May 30	19:00	0.059	0.066	0.000	0.015	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.234	0.000
May 30	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.234	0.000
May 31	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	91.820	0.000
May 31	7:00	0.000	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.051	85.163	0.000
May 31	8:00	0.048	0.049	0.044	0.011	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.038	80.143	0.000
May 31	9:00	0.195	0.198	0.081	0.044	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	-0.046	74.160	0.000
May 31	10:00	0.251	0.252	0.047	0.056	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.004	74.578	0.000
May 31	11:00	0.320	0.321	0.040	0.072	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.028	77.501	0.000
May 31	12:00	0.556	0.564	0.021	0.126	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.103	88.336	0.000
May 31	13:00	0.601	0.609	0.019	0.136	0.019	0.057	0.000	0.000	0.022	0.019	0.000	0.000	0.058	94.399	0.000
May 31	14:00	0.422	0.423	0.013	0.095	0.013	0.053	0.000	0.000	0.015	0.013	0.000	0.000	0.027	97.239	0.000
May 31	15:00	0.481	0.486	0.029	0.109	0.029	0.063	0.000	0.000	0.033	0.029	0.000	0.000	0.013	98.639	0.000
May 31	16:00	0.458	0.465	0.071	0.104	0.071	0.018	0.000	0.000	0.079	0.071	0.000	0.000	0.007	99.329	0.000
May 31	17:00	0.113	0.113	0.108	0.025	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.086	88.063	0.000
May 31	18:00	0.039	0.039	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.009	88.988	0.000
May 31	19:00	0.055	0.060	0.090	0.013	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.086	77.661	0.000
May 31	20:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	73.641	0.000
May 31	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	73.568	0.000
May 31	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	73.452	0.000
May 31	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.452	0.000
Jun 1	7:00	0.001	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.082	0.074	0.000	0.000	-0.082	62.673	0.000
Jun 1	8:00	0.125	0.150	0.058	0.034	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.031	58.547	0.000
Jun 1	9:00	0.357	0.385	0.033	0.086	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	0.050	63.783	0.000
Jun 1	10:00	0.623	0.654	0.075	0.147	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	0.063	70.402	0.000
Jun 1	11:00	0.807	0.838	0.051	0.188	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.131	84.147	0.000
Jun 1	12:00	0.880	0.909	0.034	0.204	0.034	0.087	0.000	0.000	0.038	0.034	0.000	0.000	0.079	92.416	0.000
Jun 1	13:00	0.815	0.837	0.029	0.188	0.029	0.118	0.000	0.000	0.033	0.029	0.000	0.000	0.037	96.261	0.000
Jun 1	14:00	0.956	0.986	0.066	0.221	0.066	0.129	0.000	0.000	0.074	0.066	0.000	0.000	0.018	98.157	0.000
Jun 1	15:00	0.886	0.916	0.059	0.205	0.059	0.131	0.000	0.000	0.065	0.059	0.000	0.000	0.009	99.091	0.000
Jun 1	16:00	0.746	0.776	0.026	0.174	0.026	0.141	0.000	0.000	0.029	0.026	0.000	0.000	0.004	99.552	0.000
Jun 1	17:00	0.461	0.482	0.091	0.108	0.091	0.005	0.000	0.000	0.101	0.091	0.000	0.000	0.002	99.779	0.000
Jun 1	18:00	0.250	0.265	0.000	0.059	0.000	0.058	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.891	0.000
Jun 1	19:00	0.056	0.062	0.084	0.014	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.079	89.478	0.000
Jun 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.478	0.000
Jun 2	6:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	86.914	0.000
Jun 2	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	82.792	0.000
Jun 2	8:00	0.120	0.144	0.017	0.032	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.013	84.165	0.000
Jun 2	9:00	0.366	0.396	0.009	0.089	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.079	92.415	0.000
Jun 2	10:00	0.520	0.544	0.008	0.122	0.008	0.076	0.000	0.000	0.008	0.008	0.000	0.000	0.037	96.312	0.000
Jun 2	11:00	0.825	0.857	0.008	0.192	0.008	0.165	0.000	0.000	0.009	0.008	0.000	0.000	0.018	98.182	0.000
Jun 2	12:00	0.972	1.005	0.028	0.225	0.028	0.185	0.000	0.000	0.031	0.028	0.000	0.000	0.009	99.104	0.000
Jun 2	13:00	1.020	1.053	0.013	0.236	0.013	0.217	0.000	0.000	0.015	0.013	0.000	0.000	0.004	99.558	0.000
Jun 2	14:00	0.878	0.904	0.016	0.203	0.016	0.183	0.000	0.000	0.018	0.016	0.000	0.000	0.002	99.782	0.000
Jun 2	15:00	0.745	0.768	0.017	0.172	0.017	0.152	0.000	0.000	0.019	0.017	0.000	0.000	0.001	99.893	0.000
Jun 2	16:00	0.509	0.521	0.067	0.117	0.067	0.041	0.000	0.000	0.075	0.067	0.000	0.000	0.001	99.947	0.000
Jun 2	17:00	0.293	0.297	0.101	0.066	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	-0.045	94.091	0.000
Jun 2	18:00	0.248	0.262	0.000	0.059	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.034	97.631	0.000
