Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Jun 2	19:00	0.052	0.056	0.113	0.013	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.099	84.702	0.000
Jun 2	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	83.842	0.000
Jun 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.842	0.000
Jun 3	8:00	0.116	0.138	0.057	0.031	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.032	79.667	0.000
Jun 3	9:00	0.296	0.315	0.052	0.071	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	0.012	80.953	0.000
Jun 3	10:00	0.278	0.280	0.059	0.063	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.003	80.539	0.000
Jun 3	11:00	0.532	0.544	0.041	0.122	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.077	88.580	0.000
Jun 3	12:00	0.467	0.470	0.030	0.105	0.030	0.015	0.000	0.000	0.033	0.030	0.000	0.000	0.058	94.633	0.000
Jun 3	13:00	0.733	0.751	0.038	0.168	0.038	0.100	0.000	0.000	0.042	0.038	0.000	0.000	0.026	97.354	0.000
Jun 3	14:00	0.791	0.813	0.058	0.182	0.058	0.105	0.000	0.000	0.065	0.058	0.000	0.000	0.013	98.695	0.000
Jun 3	15:00	0.609	0.622	0.080	0.139	0.080	0.044	0.000	0.000	0.089	0.080	0.000	0.000	0.006	99.357	0.000
Jun 3	16:00	0.223	0.223	0.077	0.050	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.036	94.693	0.000
Jun 3	17:00	0.303	0.307	0.000	0.069	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.030	97.845	0.000
Jun 3	18:00	0.210	0.218	0.000	0.049	0.000	0.038	0.000	0.000	0.000	0.000	0.000	0.000	0.010	98.938	0.000
Jun 3	19:00	0.108	0.142	0.061	0.032	0.061	0.000	0.000	0.000	0.067	0.061	0.000	0.000	-0.035	94.282	0.000
Jun 3	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.282	0.000
Jun 4	5:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	92.840	0.000
Jun 4	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	86.868	0.000
Jun 4	7:00	0.000	0.000	0.077	0.000	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.085	75.710	0.000
Jun 4	8:00	0.135	0.165	0.072	0.037	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.043	70.112	0.000
Jun 4	9:00	0.336	0.362	0.067	0.081	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	0.006	70.781	0.000
Jun 4	10:00	0.619	0.652	0.043	0.146	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.098	81.041	0.000
Jun 4	11:00	0.726	0.754	0.021	0.169	0.021	0.049	0.000	0.000	0.024	0.021	0.000	0.000	0.097	91.213	0.000
Jun 4	12:00	0.922	0.953	0.011	0.214	0.011	0.158	0.000	0.000	0.013	0.011	0.000	0.000	0.042	95.668	0.000
Jun 4	13:00	0.922	0.950	0.010	0.213	0.010	0.181	0.000	0.000	0.011	0.010	0.000	0.000	0.021	97.864	0.000
Jun 4	14:00	0.808	0.831	0.010	0.186	0.010	0.165	0.000	0.000	0.011	0.010	0.000	0.000	0.010	98.947	0.000
Jun 4	15:00	0.696	0.715	0.016	0.160	0.016	0.138	0.000	0.000	0.017	0.016	0.000	0.000	0.005	99.481	0.000
Jun 4	16:00	0.567	0.584	0.015	0.131	0.015	0.112	0.000	0.000	0.016	0.015	0.000	0.000	0.003	99.744	0.000
Jun 4	17:00	0.524	0.552	0.024	0.124	0.024	0.096	0.000	0.000	0.026	0.024	0.000	0.000	0.001	99.874	0.000
Jun 4	18:00	0.273	0.293	0.033	0.066	0.033	0.028	0.000	0.000	0.037	0.033	0.000	0.000	0.001	99.938	0.000
Jun 4	19:00	0.059	0.066	0.024	0.015	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.012	98.387	0.000
Jun 4	20:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	97.076	0.000
Jun 4	21:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	96.202	0.000
Jun 4	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	95.575	0.000
Jun 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.575	0.000
Jun 5	6:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.011	94.192	0.000
Jun 5	7:00	0.000	0.000	0.072	0.000	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.080	83.661	0.000
Jun 5	8:00	0.064	0.066	0.079	0.015	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.073	74.035	0.000
Jun 5	9:00	0.238	0.246	0.045	0.055	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	0.005	74.526	0.000
Jun 5	10:00	0.388	0.398	0.035	0.089	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.050	79.786	0.000
Jun 5	11:00	0.554	0.569	0.032	0.127	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.092	89.455	0.000
Jun 5	12:00	0.675	0.692	0.027	0.155	0.027	0.072	0.000	0.000	0.030	0.027	0.000	0.000	0.052	94.932	0.000
Jun 5	13:00	0.727	0.744	0.018	0.167	0.018	0.122	0.000	0.000	0.021	0.018	0.000	0.000	0.024	97.501	0.000
Jun 5	14:00	0.801	0.823	0.020	0.184	0.020	0.150	0.000	0.000	0.023	0.020	0.000	0.000	0.012	98.768	0.000
Jun 5	15:00	0.588	0.599	0.055	0.134	0.055	0.067	0.000	0.000	0.061	0.055	0.000	0.000	0.006	99.393	0.000
Jun 5	16:00	0.251	0.251	0.116	0.056	0.100	0.000	0.016	0.027	0.111	0.100	0.000	0.000	-0.055	92.205	0.000
Jun 5	17:00	0.278	0.281	0.116	0.063	0.100	0.000	0.016	0.028	0.111	0.100	0.000	0.000	-0.048	85.880	0.000
Jun 5	18:00	0.201	0.208	0.108	0.047	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.065	77.417	0.000
Jun 5	19:00	0.080	0.100	0.012	0.022	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.009	78.394	0.000
Jun 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.394	0.000
Jun 6	8:00	0.127	0.154	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.035	82.026	0.000
Jun 6	9:00	0.345	0.372	0.000	0.083	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.083	90.781	0.000
Jun 6	10:00	0.482	0.503	0.000	0.113	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.046	95.560	0.000
Jun 6	11:00	0.718	0.746	0.000	0.167	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.021	97.811	0.000
Jun 6	12:00	0.889	0.919	0.000	0.206	0.000	0.195	0.000	0.000	0.000	0.000	0.000	0.000	0.011	98.921	0.000
Jun 6	13:00	0.785	0.806	0.000	0.181	0.000	0.175	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.468	0.000
Jun 6	14:00	0.929	0.959	0.000	0.215	0.000	0.212	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.738	0.000
Jun 6	15:00	0.741	0.764	0.000	0.171	0.000	0.170	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.871	0.000
Jun 6	16:00	0.575	0.593	0.000	0.133	0.000	0.132	0.000	0.000	0.001	0.000	0.000	0.000	0.001	99.936	0.000
Jun 6	17:00	0.334	0.341	0.037	0.076	0.037	0.035	0.000	0.000	0.041	0.037	0.000	0.000	0.000	99.969	0.000
Jun 6	18:00	0.201	0.208	0.070	0.047	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.031	95.875	0.000
Jun 6	19:00	0.050	0.053	0.096	0.012	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.095	83.427	0.000
Jun 6	20:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	-0.064	74.978	0.000
Jun 6	21:00	0.000	0.000	0.031	0.000	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.035	70.448	0.000
Jun 6	22:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	67.637	0.000
Jun 6	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	67.040	0.000
Jun 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.040	0.000
Jun 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.040	0.000
Jun 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.040	0.000
Jun 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.040	0.000
Jun 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.040	0.000
Jun 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	66.982	0.000
Jun 7	6:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	64.389	0.000
Jun 7	7:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	54.747	0.000
Jun 7	8:00	0.047	0.048	0.026	0.011	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.018	52.422	0.000
Jun 7	9:00	0.173	0.175	0.052	0.039	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.019	49.944	0.000
Jun 7	10:00	0.375	0.384	0.054	0.086	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.026	52.689	0.000
Jun 7	11:00	0.493	0.502	0.044	0.112	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.064	59.387	0.000
Jun 7	12:00	0.439	0.442	0.038	0.099	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.057	65.397	0.000
Jun 7	13:00	0.829	0.853	0.047	0.191	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.139	79.979	0.000
Jun 7	14:00	0.727	0.745	0.079	0.167	0.079	0.000	0.000	0.000	0.087	0.079	0.000	0.000	0.079	88.316	0.000
Jun 7	15:00	0.784	0.810	0.080	0.181	0.080	0.034	0.000	0.000	0.089	0.080	0.000	0.000	0.058	94.446	0.000
Jun 7	16:00	0.366	0.369	0.043	0.083	0.043	0.008	0.000	0.000	0.048	0.043	0.000	0.000	0.027	97.262	0.000
Jun 7	17:00	0.288	0.291	0.104	0.065	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	-0.046	91.241	0.000
Jun 7	18:00	0.181	0.186	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.042	95.602	0.000
Jun 7	19:00	0.054	0.058	0.056	0.013	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.050	89.106	0.000
Jun 7	20:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	87.475	0.000
Jun 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.475	0.000
Jun 8	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	86.834	0.000
Jun 8	8:00	0.101	0.117	0.046	0.026	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.025	83.607	0.000
Jun 8	9:00	0.281	0.298	0.051	0.067	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.010	84.671	0.000
Jun 8	10:00	0.600	0.632	0.060	0.141	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.074	92.483	0.000
Jun 8	11:00	0.760	0.791	0.017	0.177	0.017	0.122	0.000	0.000	0.019	0.017	0.000	0.000	0.037	96.361	0.000
Jun 8	12:00	0.813	0.841	0.014	0.188	0.014	0.155	0.000	0.000	0.016	0.014	0.000	0.000	0.018	98.206	0.000
Jun 8	13:00	0.770	0.791	0.010	0.177	0.010	0.158	0.000	0.000	0.011	0.010	0.000	0.000	0.009	99.115	0.000
Jun 8	14:00	0.795	0.818	0.010	0.183	0.010	0.168	0.000	0.000	0.011	0.010	0.000	0.000	0.004	99.564	0.000
Jun 8	15:00	0.653	0.670	0.023	0.150	0.023	0.122	0.000	0.000	0.026	0.023	0.000	0.000	0.002	99.785	0.000
Jun 8	16:00	0.624	0.646	0.080	0.145	0.080	0.055	0.000	0.000	0.089	0.080	0.000	0.000	0.001	99.894	0.000
Jun 8	17:00	0.333	0.340	0.098	0.076	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.033	95.560	0.000
Jun 8	18:00	0.255	0.272	0.105	0.061	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	-0.050	88.970	0.000
Jun 8	19:00	0.065	0.074	0.009	0.017	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.006	89.617	0.000
Jun 8	20:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.042	84.170	0.000
Jun 8	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	80.164	0.000
Jun 8	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	78.562	0.000
Jun 8	23:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	78.154	0.000
Jun 9	0:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	78.037	0.000
Jun 9	1:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	77.906	0.000
Jun 9	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	77.775	0.000
Jun 9	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	77.659	0.000
Jun 9	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	77.513	0.000
Jun 9	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	75.532	0.000
Jun 9	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	71.425	0.000
Jun 9	7:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	68.570	0.000
Jun 9	8:00	0.082	0.090	0.052	0.020	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.038	63.649	0.000
Jun 9	9:00	0.266	0.280	0.006	0.063	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.056	69.535	0.000
Jun 9	10:00	0.504	0.529	0.006	0.118	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.112	81.251	0.000
Jun 9	11:00	0.792	0.824	0.006	0.185	0.006	0.083	0.000	0.000	0.007	0.006	0.000	0.000	0.095	91.227	0.000
Jun 9	12:00	0.862	0.892	0.006	0.200	0.006	0.151	0.000	0.000	0.007	0.006	0.000	0.000	0.042	95.675	0.000
Jun 9	13:00	0.896	0.925	0.006	0.207	0.006	0.180	0.000	0.000	0.007	0.006	0.000	0.000	0.021	97.868	0.000
Jun 9	14:00	0.907	0.936	0.006	0.210	0.006	0.193	0.000	0.000	0.007	0.006	0.000	0.000	0.010	98.949	0.000
Jun 9	15:00	0.688	0.707	0.006	0.158	0.006	0.147	0.000	0.000	0.007	0.006	0.000	0.000	0.005	99.482	0.000
Jun 9	16:00	0.752	0.783	0.006	0.175	0.006	0.166	0.000	0.000	0.007	0.006	0.000	0.000	0.003	99.744	0.000
Jun 9	17:00	0.459	0.480	0.063	0.108	0.063	0.036	0.000	0.000	0.070	0.063	0.000	0.000	0.001	99.874	0.000
Jun 9	18:00	0.163	0.166	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.938	0.000
Jun 9	19:00	0.046	0.048	0.066	0.011	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.062	91.742	0.000
Jun 9	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	87.999	0.000
Jun 9	21:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	85.785	0.000
Jun 9	22:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	83.483	0.000
Jun 9	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	83.192	0.000
Jun 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.192	0.000
Jun 10	6:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	82.114	0.000
Jun 10	7:00	0.000	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	71.423	0.000
Jun 10	8:00	0.114	0.139	0.089	0.031	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.068	62.559	0.000
Jun 10	9:00	0.347	0.376	0.054	0.084	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.024	65.053	0.000
Jun 10	10:00	0.582	0.613	0.063	0.137	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.067	72.127	0.000
Jun 10	11:00	0.670	0.695	0.038	0.156	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.114	84.089	0.000
Jun 10	12:00	0.915	0.947	0.041	0.212	0.041	0.086	0.000	0.000	0.046	0.041	0.000	0.000	0.080	92.462	0.000
Jun 10	13:00	0.898	0.927	0.075	0.208	0.075	0.088	0.000	0.000	0.083	0.075	0.000	0.000	0.036	96.284	0.000
Jun 10	14:00	0.677	0.691	0.069	0.155	0.069	0.060	0.000	0.000	0.077	0.069	0.000	0.000	0.018	98.168	0.000
Jun 10	15:00	0.584	0.595	0.095	0.133	0.095	0.019	0.000	0.005	0.106	0.095	0.000	0.000	0.009	99.097	0.000
Jun 10	16:00	0.530	0.544	0.073	0.122	0.073	0.037	0.000	0.000	0.081	0.073	0.000	0.000	0.004	99.555	0.000
Jun 10	17:00	0.470	0.493	0.098	0.110	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	0.002	99.768	0.000
Jun 10	18:00	0.282	0.305	0.024	0.068	0.024	0.040	0.000	0.000	0.027	0.024	0.000	0.000	0.001	99.887	0.000
Jun 10	19:00	0.053	0.057	0.000	0.013	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.944	0.000
Jun 10	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 10	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Jun 11	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.784	0.000
Jun 11	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	94.628	0.000
Jun 11	8:00	0.090	0.102	0.045	0.023	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.027	91.059	0.000
Jun 11	9:00	0.177	0.179	0.044	0.040	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.009	89.878	0.000
Jun 11	10:00	0.314	0.318	0.020	0.071	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	0.049	94.982	0.000
Jun 11	11:00	0.425	0.430	0.026	0.096	0.026	0.042	0.000	0.000	0.029	0.026	0.000	0.000	0.025	97.583	0.000
Jun 11	12:00	0.440	0.443	0.056	0.099	0.056	0.025	0.000	0.000	0.062	0.056	0.000	0.000	0.012	98.808	0.000
Jun 11	13:00	0.773	0.794	0.043	0.178	0.043	0.124	0.000	0.000	0.048	0.043	0.000	0.000	0.006	99.412	0.000
Jun 11	14:00	0.588	0.597	0.027	0.134	0.027	0.101	0.000	0.000	0.030	0.027	0.000	0.000	0.003	99.710	0.000
Jun 11	15:00	0.593	0.604	0.029	0.135	0.029	0.101	0.000	0.000	0.033	0.029	0.000	0.000	0.001	99.857	0.000
Jun 11	16:00	0.503	0.515	0.048	0.115	0.048	0.061	0.000	0.000	0.054	0.048	0.000	0.000	0.001	99.930	0.000
Jun 11	17:00	0.347	0.356	0.055	0.080	0.055	0.018	0.000	0.000	0.062	0.055	0.000	0.000	0.000	99.965	0.000
Jun 11	18:00	0.141	0.142	0.087	0.032	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.065	91.493	0.000
Jun 11	19:00	0.019	0.020	0.096	0.004	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.103	78.011	0.000
Jun 11	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.028	74.282	0.000
Jun 11	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	73.670	0.000
Jun 11	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	73.059	0.000
Jun 11	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	72.432	0.000
Jun 12	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	71.820	0.000
Jun 12	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	71.194	0.000
Jun 12	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	70.539	0.000
Jun 12	3:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	69.869	0.000
Jun 12	4:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	69.184	0.000
Jun 12	5:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	-0.017	66.912	0.000
Jun 12	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	63.066	0.000
Jun 12	7:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	59.454	0.000
Jun 12	8:00	0.103	0.123	0.091	0.027	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	-0.073	49.829	0.000
Jun 12	9:00	0.278	0.295	0.061	0.066	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.001	49.657	0.000
Jun 12	10:00	0.461	0.480	0.035	0.108	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.068	56.815	0.000
Jun 12	11:00	0.734	0.764	0.081	0.171	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	0.081	65.349	0.000
Jun 12	12:00	0.802	0.829	0.053	0.186	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.127	78.659	0.000
Jun 12	13:00	0.836	0.861	0.017	0.193	0.017	0.066	0.000	0.000	0.019	0.017	0.000	0.000	0.108	90.003	0.000
Jun 12	14:00	0.631	0.643	0.034	0.144	0.034	0.058	0.000	0.000	0.038	0.034	0.000	0.000	0.048	95.072	0.000
Jun 12	15:00	0.757	0.782	0.058	0.175	0.058	0.086	0.000	0.000	0.065	0.058	0.000	0.000	0.024	97.570	0.000
Jun 12	16:00	0.564	0.582	0.064	0.130	0.064	0.047	0.000	0.000	0.071	0.064	0.000	0.000	0.012	98.802	0.000
Jun 12	17:00	0.470	0.493	0.109	0.110	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.001	98.707	0.000
Jun 12	18:00	0.290	0.314	0.000	0.070	0.000	0.063	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.428	0.000
Jun 12	19:00	0.066	0.074	0.000	0.017	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.718	0.000
Jun 12	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.718	0.000
Jun 13	6:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	94.984	0.000
Jun 13	7:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.036	90.206	0.000
Jun 13	8:00	0.112	0.137	0.062	0.031	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.039	85.135	0.000
Jun 13	9:00	0.272	0.288	0.033	0.064	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.028	88.042	0.000
Jun 13	10:00	0.500	0.524	0.040	0.117	0.040	0.010	0.000	0.000	0.045	0.040	0.000	0.000	0.063	94.625	0.000
Jun 13	11:00	0.737	0.768	0.056	0.172	0.056	0.084	0.000	0.000	0.062	0.056	0.000	0.000	0.026	97.350	0.000
Jun 13	12:00	0.757	0.782	0.019	0.175	0.019	0.141	0.000	0.000	0.021	0.019	0.000	0.000	0.013	98.694	0.000
Jun 13	13:00	0.834	0.859	0.045	0.192	0.045	0.136	0.000	0.000	0.050	0.045	0.000	0.000	0.006	99.356	0.000
Jun 13	14:00	0.784	0.807	0.045	0.181	0.045	0.128	0.000	0.000	0.050	0.045	0.000	0.000	0.003	99.682	0.000
Jun 13	15:00	0.788	0.815	0.070	0.183	0.070	0.103	0.000	0.000	0.078	0.070	0.000	0.000	0.002	99.843	0.000
Jun 13	16:00	0.763	0.795	0.084	0.178	0.084	0.084	0.000	0.000	0.093	0.084	0.000	0.000	0.001	99.923	0.000
Jun 13	17:00	0.542	0.572	0.083	0.128	0.083	0.036	0.000	0.000	0.092	0.083	0.000	0.000	0.000	99.962	0.000
Jun 13	18:00	0.279	0.300	0.098	0.067	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.041	94.544	0.000
Jun 13	19:00	0.068	0.078	0.086	0.017	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.079	84.238	0.000
Jun 13	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	83.291	0.000
Jun 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.291	0.000
Jun 13	22:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	82.403	0.000
Jun 13	23:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	82.242	0.000
Jun 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.242	0.000
Jun 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.242	0.000
Jun 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.242	0.000
Jun 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.242	0.000
Jun 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.242	0.000
Jun 14	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	81.805	0.000
Jun 14	6:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	75.251	0.000
Jun 14	7:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	69.235	0.000
Jun 14	8:00	0.128	0.159	0.037	0.036	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.006	68.453	0.000
Jun 14	9:00	0.387	0.421	0.022	0.094	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.070	75.774	0.000
Jun 14	10:00	0.610	0.644	0.040	0.144	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.099	86.212	0.000
Jun 14	11:00	0.837	0.872	0.058	0.195	0.058	0.062	0.000	0.000	0.065	0.058	0.000	0.000	0.069	93.461	0.000
Jun 14	12:00	0.914	0.947	0.031	0.212	0.031	0.146	0.000	0.000	0.035	0.031	0.000	0.000	0.032	96.776	0.000
Jun 14	13:00	1.027	1.061	0.061	0.238	0.061	0.155	0.000	0.000	0.068	0.061	0.000	0.000	0.016	98.411	0.000
Jun 14	14:00	0.996	1.030	0.046	0.231	0.046	0.172	0.000	0.000	0.051	0.046	0.000	0.000	0.008	99.216	0.000
Jun 14	15:00	0.824	0.854	0.026	0.191	0.026	0.158	0.000	0.000	0.029	0.026	0.000	0.000	0.004	99.614	0.000
Jun 14	16:00	0.709	0.739	0.072	0.165	0.072	0.084	0.000	0.000	0.080	0.072	0.000	0.000	0.002	99.810	0.000
Jun 14	17:00	0.482	0.507	0.087	0.113	0.087	0.016	0.000	0.000	0.097	0.087	0.000	0.000	0.001	99.906	0.000
Jun 14	18:00	0.286	0.309	0.033	0.069	0.033	0.033	0.000	0.000	0.036	0.033	0.000	0.000	0.000	99.954	0.000
Jun 14	19:00	0.074	0.087	0.011	0.019	0.011	0.006	0.000	0.000	0.013	0.011	0.000	0.000	0.000	99.977	0.000
Jun 14	20:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	93.947	0.000
Jun 14	21:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	90.320	0.000
Jun 14	22:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	88.339	0.000
Jun 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.339	0.000
Jun 15	5:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	88.033	0.000
Jun 15	6:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	85.732	0.000
Jun 15	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	80.648	0.000
Jun 15	8:00	0.126	0.157	0.017	0.035	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.016	82.331	0.000
Jun 15	9:00	0.319	0.344	0.021	0.077	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.054	87.957	0.000
Jun 15	10:00	0.589	0.622	0.026	0.139	0.026	0.048	0.000	0.000	0.029	0.026	0.000	0.000	0.062	94.451	0.000
Jun 15	11:00	0.749	0.781	0.083	0.175	0.083	0.056	0.000	0.000	0.092	0.083	0.000	0.000	0.027	97.264	0.000
Jun 15	12:00	0.754	0.778	0.070	0.174	0.070	0.083	0.000	0.000	0.078	0.070	0.000	0.000	0.013	98.651	0.000
Jun 15	13:00	0.968	1.000	0.042	0.224	0.042	0.170	0.000	0.000	0.047	0.042	0.000	0.000	0.007	99.335	0.000
Jun 15	14:00	0.923	0.954	0.041	0.214	0.041	0.164	0.000	0.000	0.046	0.041	0.000	0.000	0.003	99.672	0.000
Jun 15	15:00	0.890	0.922	0.033	0.207	0.033	0.168	0.000	0.000	0.037	0.033	0.000	0.000	0.002	99.838	0.000
Jun 15	16:00	0.637	0.661	0.048	0.148	0.048	0.094	0.000	0.000	0.054	0.048	0.000	0.000	0.001	99.920	0.000
Jun 15	17:00	0.467	0.490	0.055	0.110	0.055	0.048	0.000	0.000	0.062	0.055	0.000	0.000	0.000	99.961	0.000
Jun 15	18:00	0.273	0.293	0.000	0.066	0.000	0.065	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.981	0.000
Jun 15	19:00	0.068	0.077	0.059	0.017	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.049	93.613	0.000
Jun 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.613	0.000
Jun 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.613	0.000
Jun 15	22:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	93.205	0.000
Jun 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	93.190	0.000
Jun 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.190	0.000
Jun 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.190	0.000
Jun 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.190	0.000
Jun 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.190	0.000
Jun 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.190	0.000
Jun 16	5:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	92.229	0.000
Jun 16	6:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.015	90.263	0.000
Jun 16	7:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	82.659	0.000
Jun 16	8:00	0.070	0.075	0.011	0.017	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.004	83.107	0.000
Jun 16	9:00	0.192	0.196	0.033	0.044	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.007	83.876	0.000
Jun 16	10:00	0.280	0.282	0.033	0.063	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.026	86.653	0.000
Jun 16	11:00	0.380	0.383	0.011	0.086	0.011	0.004	0.000	0.000	0.012	0.011	0.000	0.000	0.070	93.993	0.000
Jun 16	12:00	0.670	0.687	0.008	0.154	0.008	0.116	0.000	0.000	0.009	0.008	0.000	0.000	0.029	97.038	0.000
Jun 16	13:00	0.824	0.849	0.011	0.190	0.011	0.164	0.000	0.000	0.012	0.011	0.000	0.000	0.014	98.540	0.000
Jun 16	14:00	0.795	0.818	0.017	0.183	0.017	0.157	0.000	0.000	0.019	0.017	0.000	0.000	0.007	99.280	0.000
Jun 16	15:00	0.866	0.897	0.036	0.201	0.036	0.158	0.000	0.000	0.040	0.036	0.000	0.000	0.003	99.645	0.000
Jun 16	16:00	0.748	0.780	0.040	0.175	0.040	0.129	0.000	0.000	0.044	0.040	0.000	0.000	0.002	99.825	0.000
Jun 16	17:00	0.380	0.392	0.076	0.088	0.076	0.003	0.000	0.000	0.084	0.076	0.000	0.000	0.001	99.914	0.000
Jun 16	18:00	0.221	0.230	0.000	0.052	0.000	0.051	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Jun 16	19:00	0.092	0.117	0.029	0.026	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.005	99.237	0.000
Jun 16	20:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	97.751	0.000
Jun 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	97.722	0.000
Jun 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.722	0.000
Jun 17	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	97.299	0.000
Jun 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.299	0.000
Jun 17	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.299	0.000
Jun 17	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.299	0.000
Jun 17	8:00	0.008	0.008	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.002	97.483	0.000
Jun 17	9:00	0.044	0.044	0.021	0.010	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.013	95.721	0.000
Jun 17	10:00	0.044	0.044	0.032	0.010	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.026	92.337	0.000
Jun 17	11:00	0.086	0.086	0.063	0.019	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.051	85.675	0.000
Jun 17	12:00	0.233	0.233	0.032	0.052	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.017	87.412	0.000
Jun 17	13:00	0.279	0.278	0.047	0.062	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.010	88.423	0.000
Jun 17	14:00	0.205	0.205	0.041	0.046	0.041	0.001	0.000	0.000	0.045	0.041	0.000	0.000	0.000	88.423	0.000
Jun 17	15:00	0.096	0.096	0.053	0.021	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.037	83.548	0.000
Jun 17	16:00	0.158	0.158	0.097	0.035	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	-0.073	74.002	0.000
Jun 17	17:00	0.031	0.031	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	74.742	0.000
Jun 17	18:00	0.005	0.005	0.000	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	74.856	0.000
Jun 17	19:00	0.060	0.066	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	76.404	0.000
Jun 17	20:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	73.607	0.000
Jun 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.607	0.000
Jun 18	7:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	69.951	0.000
Jun 18	8:00	0.017	0.017	0.030	0.004	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.029	66.094	0.000
Jun 18	9:00	0.156	0.157	0.008	0.035	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.026	68.805	0.000
Jun 18	10:00	0.279	0.281	0.023	0.063	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.037	72.727	0.000
Jun 18	11:00	0.239	0.239	0.048	0.054	0.048	0.001	0.000	0.000	0.053	0.048	0.000	0.000	0.000	72.727	0.000
Jun 18	12:00	0.306	0.306	0.087	0.069	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.028	69.020	0.000
Jun 18	13:00	0.290	0.290	0.004	0.065	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	0.060	75.369	0.000
Jun 18	14:00	0.470	0.473	0.047	0.106	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.053	80.983	0.000
Jun 18	15:00	0.167	0.167	0.049	0.037	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.017	78.711	0.000
Jun 18	16:00	0.271	0.271	0.054	0.061	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.000	78.711	0.000
Jun 18	17:00	0.328	0.334	0.073	0.075	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.006	77.939	0.000
Jun 18	18:00	0.151	0.153	0.086	0.034	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.061	69.935	0.000
Jun 18	19:00	0.046	0.047	0.065	0.011	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.062	61.817	0.000
Jun 18	20:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	57.142	0.000
Jun 18	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	53.180	0.000
Jun 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	53.107	0.000
Jun 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	53.107	0.000
Jun 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	53.034	0.000
Jun 19	6:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	49.393	0.000
Jun 19	7:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	42.299	0.000
Jun 19	8:00	0.113	0.140	0.050	0.031	0.044	0.000	0.006	0.018	0.049	0.044	0.000	0.000	-0.018	40.000	0.000
Jun 19	9:00	0.329	0.357	0.051	0.080	0.051	0.000	0.000	0.002	0.057	0.051	0.000	0.000	0.023	42.456	0.000
Jun 19	10:00	0.552	0.582	0.054	0.130	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.070	49.807	0.000
Jun 19	11:00	0.604	0.624	0.047	0.140	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.088	59.040	0.000
Jun 19	12:00	0.684	0.704	0.039	0.158	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.115	71.060	0.000
Jun 19	13:00	0.565	0.572	0.022	0.128	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.103	81.888	0.000
Jun 19	14:00	0.535	0.540	0.072	0.121	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.041	86.155	0.000
Jun 19	15:00	0.343	0.343	0.079	0.077	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.011	84.683	0.000
Jun 19	16:00	0.303	0.304	0.085	0.068	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	-0.026	81.236	0.000
Jun 19	17:00	0.123	0.123	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	84.135	0.000
Jun 19	18:00	0.080	0.080	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	86.018	0.000
Jun 19	19:00	0.041	0.042	0.045	0.009	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.040	80.736	0.000
Jun 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.736	0.000
Jun 20	5:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	79.163	0.000
Jun 20	6:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	76.760	0.000
Jun 20	7:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	73.511	0.000
Jun 20	8:00	0.105	0.128	0.017	0.029	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.010	74.585	0.000
Jun 20	9:00	0.294	0.315	0.014	0.071	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.055	80.402	0.000
Jun 20	10:00	0.403	0.417	0.012	0.093	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.080	88.846	0.000
Jun 20	11:00	0.586	0.605	0.017	0.136	0.017	0.060	0.000	0.000	0.019	0.017	0.000	0.000	0.056	94.710	0.000
Jun 20	12:00	0.924	0.958	0.012	0.214	0.012	0.175	0.000	0.000	0.014	0.012	0.000	0.000	0.026	97.392	0.000
Jun 20	13:00	0.931	0.962	0.013	0.216	0.013	0.189	0.000	0.000	0.014	0.013	0.000	0.000	0.013	98.714	0.000
Jun 20	14:00	0.903	0.933	0.020	0.209	0.020	0.180	0.000	0.000	0.022	0.020	0.000	0.000	0.006	99.366	0.000
Jun 20	15:00	0.895	0.928	0.018	0.208	0.018	0.185	0.000	0.000	0.020	0.018	0.000	0.000	0.003	99.688	0.000
Jun 20	16:00	0.727	0.758	0.026	0.170	0.026	0.140	0.000	0.000	0.029	0.026	0.000	0.000	0.002	99.846	0.000
Jun 20	17:00	0.391	0.404	0.082	0.090	0.082	0.000	0.000	0.000	0.091	0.082	0.000	0.000	-0.000	99.818	0.000
Jun 20	18:00	0.280	0.301	0.095	0.067	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	-0.038	94.834	0.000
Jun 20	19:00	0.078	0.092	0.023	0.021	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.005	94.194	0.000
Jun 20	20:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	91.601	0.000
Jun 20	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	90.130	0.000
Jun 20	22:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	88.907	0.000
Jun 20	23:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	87.683	0.000
Jun 21	0:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	86.445	0.000
Jun 21	1:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	85.207	0.000
Jun 21	2:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	83.954	0.000
Jun 21	3:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	82.745	0.000
Jun 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	82.731	0.000
Jun 21	5:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.006	81.930	0.000
Jun 21	6:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	75.710	0.000
Jun 21	7:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	67.815	0.000
Jun 21	8:00	0.087	0.101	0.035	0.023	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.016	65.685	0.000
Jun 21	9:00	0.195	0.200	0.039	0.045	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.001	65.838	0.000
Jun 21	10:00	0.370	0.380	0.022	0.085	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.061	72.189	0.000
Jun 21	11:00	0.460	0.468	0.018	0.105	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.084	81.042	0.000
Jun 21	12:00	0.426	0.428	0.023	0.096	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.070	88.420	0.000
Jun 21	13:00	0.782	0.805	0.020	0.180	0.020	0.100	0.000	0.000	0.022	0.020	0.000	0.000	0.058	94.552	0.000
Jun 21	14:00	0.897	0.926	0.016	0.208	0.016	0.163	0.000	0.000	0.018	0.016	0.000	0.000	0.026	97.314	0.000
Jun 21	15:00	0.690	0.710	0.007	0.159	0.007	0.139	0.000	0.000	0.008	0.007	0.000	0.000	0.013	98.676	0.000
Jun 21	16:00	0.582	0.602	0.014	0.135	0.014	0.112	0.000	0.000	0.016	0.014	0.000	0.000	0.006	99.347	0.000
Jun 21	17:00	0.486	0.511	0.020	0.114	0.020	0.089	0.000	0.000	0.022	0.020	0.000	0.000	0.003	99.678	0.000
Jun 21	18:00	0.242	0.255	0.114	0.057	0.100	0.000	0.014	0.026	0.111	0.100	0.000	0.000	-0.054	92.587	0.000
Jun 21	19:00	0.056	0.059	0.076	0.013	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.072	83.203	0.000
Jun 21	20:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	80.669	0.000
Jun 21	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	78.994	0.000
