Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Jun 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	78.994	0.000
Jun 22	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	75.760	0.000
Jun 22	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	75.353	0.000
Jun 22	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.353	0.000
Jun 22	8:00	0.074	0.082	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	77.287	0.000
Jun 22	9:00	0.243	0.254	0.000	0.057	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.057	83.270	0.000
Jun 22	10:00	0.470	0.492	0.000	0.110	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.087	92.365	0.000
Jun 22	11:00	0.573	0.591	0.000	0.132	0.000	0.095	0.000	0.000	0.000	0.000	0.000	0.000	0.037	96.236	0.000
Jun 22	12:00	0.827	0.857	0.000	0.192	0.000	0.174	0.000	0.000	0.000	0.000	0.000	0.000	0.018	98.144	0.000
Jun 22	13:00	0.637	0.649	0.009	0.145	0.009	0.127	0.000	0.000	0.010	0.009	0.000	0.000	0.009	99.085	0.000
Jun 22	14:00	0.594	0.603	0.040	0.135	0.040	0.086	0.000	0.000	0.045	0.040	0.000	0.000	0.004	99.549	0.000
Jun 22	15:00	0.901	0.934	0.010	0.209	0.010	0.196	0.000	0.000	0.011	0.010	0.000	0.000	0.002	99.778	0.000
Jun 22	16:00	0.735	0.766	0.000	0.172	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.890	0.000
Jun 22	17:00	0.569	0.601	0.000	0.135	0.000	0.134	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.946	0.000
Jun 22	18:00	0.275	0.294	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.973	0.000
Jun 22	19:00	0.098	0.124	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 22	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Jun 23	8:00	0.045	0.046	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Jun 23	9:00	0.246	0.259	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Jun 23	10:00	0.457	0.478	0.000	0.107	0.000	0.107	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jun 23	11:00	0.548	0.564	0.000	0.126	0.000	0.126	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jun 23	12:00	0.650	0.666	0.000	0.149	0.000	0.149	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jun 23	13:00	0.939	0.971	0.000	0.218	0.000	0.218	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jun 23	14:00	0.773	0.795	0.000	0.178	0.000	0.178	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jun 23	15:00	0.699	0.720	0.005	0.161	0.005	0.155	0.000	0.000	0.006	0.005	0.000	0.000	0.000	100.000	0.000
Jun 23	16:00	0.628	0.651	0.051	0.146	0.051	0.090	0.000	0.000	0.056	0.051	0.000	0.000	0.000	100.000	0.000
Jun 23	17:00	0.417	0.433	0.080	0.097	0.080	0.008	0.000	0.000	0.089	0.080	0.000	0.000	0.000	100.000	0.000
Jun 23	18:00	0.270	0.288	0.137	0.065	0.100	0.000	0.037	0.051	0.111	0.100	0.000	0.000	-0.047	93.894	0.000
Jun 23	19:00	0.070	0.079	0.144	0.018	0.100	0.000	0.044	0.058	0.111	0.100	0.000	0.000	-0.093	81.642	0.000
Jun 23	20:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	71.592	0.000
Jun 23	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	71.068	0.000
Jun 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.068	0.000
Jun 24	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	70.864	0.000
Jun 24	6:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	65.270	0.000
Jun 24	7:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	59.255	0.000
Jun 24	8:00	0.104	0.129	0.066	0.029	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.044	53.443	0.000
Jun 24	9:00	0.288	0.309	0.047	0.069	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.017	55.201	0.000
Jun 24	10:00	0.525	0.553	0.044	0.124	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.075	63.058	0.000
Jun 24	11:00	0.772	0.805	0.055	0.180	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.119	75.575	0.000
Jun 24	12:00	0.908	0.942	0.053	0.211	0.053	0.027	0.000	0.000	0.059	0.053	0.000	0.000	0.125	88.679	0.000
Jun 24	13:00	0.902	0.932	0.053	0.209	0.053	0.095	0.000	0.000	0.059	0.053	0.000	0.000	0.055	94.419	0.000
Jun 24	14:00	0.785	0.808	0.062	0.181	0.062	0.086	0.000	0.000	0.069	0.062	0.000	0.000	0.027	97.248	0.000
Jun 24	15:00	0.553	0.562	0.071	0.126	0.071	0.033	0.000	0.000	0.079	0.071	0.000	0.000	0.013	98.643	0.000
Jun 24	16:00	0.671	0.698	0.059	0.156	0.059	0.084	0.000	0.000	0.066	0.059	0.000	0.000	0.007	99.331	0.000
Jun 24	17:00	0.378	0.389	0.103	0.087	0.100	0.000	0.003	0.013	0.111	0.100	0.000	0.000	-0.024	96.179	0.000
Jun 24	18:00	0.259	0.275	0.105	0.062	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	-0.050	89.675	0.000
Jun 24	19:00	0.100	0.127	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	92.657	0.000
Jun 24	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 24	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.657	0.000
Jun 25	8:00	0.045	0.046	0.038	0.010	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.032	88.433	0.000
Jun 25	9:00	0.075	0.075	0.028	0.017	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.014	86.537	0.000
Jun 25	10:00	0.151	0.151	0.020	0.034	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	0.011	87.726	0.000
Jun 25	11:00	0.171	0.171	0.013	0.038	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.024	90.241	0.000
Jun 25	12:00	0.188	0.188	0.003	0.042	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	0.038	94.276	0.000
Jun 25	13:00	0.441	0.442	0.009	0.099	0.009	0.060	0.000	0.000	0.010	0.009	0.000	0.000	0.029	97.299	0.000
Jun 25	14:00	0.403	0.404	0.032	0.090	0.032	0.042	0.000	0.000	0.035	0.032	0.000	0.000	0.013	98.668	0.000
Jun 25	15:00	0.273	0.273	0.020	0.061	0.020	0.033	0.000	0.000	0.022	0.020	0.000	0.000	0.006	99.344	0.000
Jun 25	16:00	0.188	0.188	0.058	0.042	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.023	96.385	0.000
Jun 25	17:00	0.027	0.027	0.098	0.006	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.103	82.849	0.000
Jun 25	18:00	0.065	0.065	0.113	0.015	0.100	0.000	0.013	0.024	0.111	0.100	0.000	0.000	-0.097	70.175	0.000
Jun 25	19:00	0.017	0.017	0.088	0.004	0.088	0.000	0.000	0.000	0.098	0.088	0.000	0.000	-0.094	57.780	0.000
Jun 25	20:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.035	53.177	0.000
Jun 25	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	51.516	0.000
Jun 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	51.458	0.000
Jun 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.458	0.000
Jun 26	6:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	50.176	0.000
Jun 26	7:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	47.292	0.000
Jun 26	8:00	0.029	0.029	0.048	0.007	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	-0.047	41.094	0.000
Jun 26	9:00	0.070	0.070	0.028	0.016	0.022	0.000	0.006	0.013	0.024	0.022	0.000	0.000	-0.008	40.000	0.000
Jun 26	10:00	0.165	0.165	0.048	0.037	0.033	0.000	0.015	0.028	0.037	0.033	0.000	0.000	0.000	40.000	0.000
Jun 26	11:00	0.355	0.357	0.048	0.080	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.026	42.779	0.000
Jun 26	12:00	0.440	0.443	0.043	0.099	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.051	48.179	0.000
Jun 26	13:00	0.304	0.304	0.022	0.068	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.043	52.711	0.000
Jun 26	14:00	0.190	0.190	0.024	0.043	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.016	54.348	0.000
Jun 26	15:00	0.382	0.383	0.030	0.086	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	0.053	59.860	0.000
Jun 26	16:00	0.385	0.389	0.081	0.087	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	-0.003	59.451	0.000
Jun 26	17:00	0.435	0.453	0.102	0.102	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.010	58.199	0.000
Jun 26	18:00	0.199	0.204	0.065	0.046	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.027	54.682	0.000
Jun 26	19:00	0.100	0.126	0.020	0.028	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.006	55.284	0.000
Jun 26	20:00	0.000	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.051	48.540	0.000
Jun 26	21:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	44.374	0.000
Jun 26	22:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	40.951	0.000
Jun 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.951	0.000
Jun 27	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	40.456	0.000
Jun 27	6:00	0.000	0.000	0.022	0.000	0.003	0.000	0.019	0.021	0.003	0.003	0.000	0.000	-0.003	40.000	0.000
Jun 27	7:00	0.000	0.000	0.022	0.000	0.000	0.000	0.022	0.024	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Jun 27	8:00	0.090	0.108	0.016	0.024	0.016	0.000	0.000	0.002	0.018	0.016	0.000	0.000	0.006	40.610	0.000
Jun 27	9:00	0.360	0.393	0.016	0.088	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.070	47.986	0.000
Jun 27	10:00	0.486	0.510	0.019	0.114	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.093	57.724	0.000
Jun 27	11:00	0.716	0.746	0.015	0.167	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.150	73.491	0.000
Jun 27	12:00	0.733	0.756	0.011	0.169	0.011	0.023	0.000	0.000	0.012	0.011	0.000	0.000	0.135	87.617	0.000
Jun 27	13:00	0.642	0.655	0.009	0.147	0.009	0.077	0.000	0.000	0.010	0.009	0.000	0.000	0.060	93.895	0.000
Jun 27	14:00	0.638	0.650	0.011	0.145	0.011	0.104	0.000	0.000	0.012	0.011	0.000	0.000	0.029	96.990	0.000
Jun 27	15:00	0.729	0.751	0.014	0.168	0.014	0.138	0.000	0.000	0.016	0.014	0.000	0.000	0.015	98.516	0.000
Jun 27	16:00	0.511	0.523	0.030	0.117	0.030	0.077	0.000	0.000	0.033	0.030	0.000	0.000	0.007	99.268	0.000
Jun 27	17:00	0.474	0.497	0.075	0.111	0.075	0.024	0.000	0.000	0.083	0.075	0.000	0.000	0.004	99.639	0.000
Jun 27	18:00	0.242	0.255	0.154	0.057	0.100	0.000	0.054	0.069	0.111	0.100	0.000	0.000	-0.054	92.542	0.000
Jun 27	19:00	0.063	0.067	0.113	0.015	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.096	79.938	0.000
Jun 27	20:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	74.345	0.000
Jun 27	21:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	73.179	0.000
Jun 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.179	0.000
Jun 28	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	72.334	0.000
Jun 28	6:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	71.388	0.000
Jun 28	7:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	67.979	0.000
Jun 28	8:00	0.066	0.071	0.049	0.016	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.039	62.902	0.000
Jun 28	9:00	0.243	0.255	0.056	0.057	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.005	62.279	0.000
Jun 28	10:00	0.559	0.590	0.016	0.132	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.114	74.267	0.000
Jun 28	11:00	0.702	0.731	0.017	0.164	0.017	0.013	0.000	0.000	0.019	0.017	0.000	0.000	0.132	88.158	0.000
Jun 28	12:00	0.764	0.789	0.022	0.177	0.022	0.095	0.000	0.000	0.024	0.022	0.000	0.000	0.057	94.162	0.000
Jun 28	13:00	0.810	0.834	0.060	0.187	0.060	0.092	0.000	0.000	0.067	0.060	0.000	0.000	0.028	97.122	0.000
Jun 28	14:00	0.536	0.541	0.044	0.121	0.044	0.058	0.000	0.000	0.049	0.044	0.000	0.000	0.014	98.581	0.000
Jun 28	15:00	0.584	0.595	0.056	0.133	0.056	0.065	0.000	0.000	0.062	0.056	0.000	0.000	0.007	99.300	0.000
Jun 28	16:00	0.466	0.474	0.068	0.106	0.068	0.027	0.000	0.000	0.076	0.068	0.000	0.000	0.003	99.655	0.000
Jun 28	17:00	0.336	0.342	0.098	0.077	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	-0.032	95.484	0.000
Jun 28	18:00	0.134	0.135	0.117	0.030	0.100	0.000	0.017	0.029	0.111	0.100	0.000	0.000	-0.081	84.876	0.000
Jun 28	19:00	0.044	0.044	0.049	0.010	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.044	79.067	0.000
Jun 28	20:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	75.164	0.000
Jun 28	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	73.649	0.000
Jun 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.649	0.000
Jun 29	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	72.352	0.000
Jun 29	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	69.337	0.000
Jun 29	7:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	61.239	0.000
Jun 29	8:00	0.121	0.156	0.063	0.035	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.035	56.633	0.000
Jun 29	9:00	0.382	0.417	0.057	0.093	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	0.030	59.744	0.000
Jun 29	10:00	0.456	0.477	0.054	0.107	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.047	64.683	0.000
Jun 29	11:00	0.541	0.556	0.050	0.124	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	0.068	71.860	0.000
Jun 29	12:00	0.775	0.801	0.029	0.179	0.029	0.001	0.000	0.000	0.032	0.029	0.000	0.000	0.147	87.268	0.000
Jun 29	13:00	0.854	0.882	0.025	0.197	0.025	0.108	0.000	0.000	0.028	0.025	0.000	0.000	0.062	93.723	0.000
Jun 29	14:00	0.734	0.753	0.027	0.169	0.027	0.109	0.000	0.000	0.030	0.027	0.000	0.000	0.030	96.905	0.000
Jun 29	15:00	0.560	0.570	0.035	0.128	0.035	0.073	0.000	0.000	0.039	0.035	0.000	0.000	0.015	98.474	0.000
Jun 29	16:00	0.537	0.551	0.031	0.123	0.031	0.082	0.000	0.000	0.034	0.031	0.000	0.000	0.007	99.248	0.000
Jun 29	17:00	0.413	0.428	0.042	0.096	0.042	0.046	0.000	0.000	0.046	0.042	0.000	0.000	0.004	99.629	0.000
Jun 29	18:00	0.241	0.253	0.042	0.057	0.042	0.008	0.000	0.000	0.047	0.042	0.000	0.000	0.002	99.817	0.000
Jun 29	19:00	0.066	0.071	0.021	0.016	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.007	98.847	0.000
Jun 29	20:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	98.221	0.000
Jun 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.221	0.000
Jun 30	8:00	0.052	0.054	0.000	0.012	0.000	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.009	99.215	0.000
Jun 30	9:00	0.172	0.175	0.000	0.039	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.613	0.000
Jun 30	10:00	0.322	0.327	0.000	0.073	0.000	0.071	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.809	0.000
Jun 30	11:00	0.566	0.583	0.050	0.131	0.050	0.074	0.000	0.000	0.056	0.050	0.000	0.000	0.001	99.906	0.000
Jun 30	12:00	0.754	0.778	0.062	0.174	0.062	0.105	0.000	0.000	0.069	0.062	0.000	0.000	0.000	99.954	0.000
Jun 30	13:00	0.793	0.816	0.034	0.183	0.034	0.145	0.000	0.000	0.038	0.034	0.000	0.000	0.000	99.977	0.000
Jun 30	14:00	0.692	0.707	0.078	0.158	0.078	0.072	0.000	0.000	0.086	0.078	0.000	0.000	0.000	99.989	0.000
Jun 30	15:00	0.601	0.614	0.080	0.138	0.080	0.049	0.000	0.000	0.088	0.080	0.000	0.000	0.000	99.994	0.000
Jun 30	16:00	0.682	0.709	0.000	0.159	0.000	0.159	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Jun 30	17:00	0.392	0.404	0.000	0.091	0.000	0.091	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jun 30	18:00	0.160	0.162	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jun 30	19:00	0.098	0.120	0.031	0.027	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.008	98.930	0.000
Jun 30	20:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	94.604	0.000
Jun 30	21:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	94.197	0.000
Jun 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jun 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.197	0.000
Jul 1	5:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	-0.027	90.613	0.000
Jul 1	6:00	0.000	0.000	0.089	0.000	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.099	77.650	0.000
Jul 1	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.077	0.070	0.000	0.000	-0.077	67.498	0.000
Jul 1	8:00	0.084	0.100	0.055	0.022	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.039	62.398	0.000
Jul 1	9:00	0.190	0.195	0.083	0.044	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.048	56.065	0.000
Jul 1	10:00	0.470	0.493	0.041	0.110	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.064	62.833	0.000
Jul 1	11:00	0.672	0.699	0.043	0.156	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.108	74.209	0.000
Jul 1	12:00	0.640	0.656	0.021	0.147	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.124	87.231	0.000
Jul 1	13:00	0.718	0.736	0.020	0.165	0.020	0.080	0.000	0.000	0.022	0.020	0.000	0.000	0.062	93.788	0.000
Jul 1	14:00	0.898	0.928	0.040	0.208	0.040	0.134	0.000	0.000	0.044	0.040	0.000	0.000	0.030	96.937	0.000
Jul 1	15:00	0.674	0.692	0.076	0.155	0.076	0.055	0.000	0.000	0.085	0.076	0.000	0.000	0.015	98.490	0.000
Jul 1	16:00	0.527	0.540	0.115	0.121	0.100	0.003	0.015	0.026	0.111	0.100	0.000	0.000	0.007	99.256	0.000
Jul 1	17:00	0.349	0.357	0.094	0.080	0.094	0.000	0.000	0.003	0.104	0.094	0.000	0.000	-0.024	96.096	0.000
Jul 1	18:00	0.260	0.275	0.029	0.062	0.029	0.007	0.000	0.000	0.032	0.029	0.000	0.000	0.022	98.402	0.000
Jul 1	19:00	0.073	0.080	0.000	0.018	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.212	0.000
Jul 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.212	0.000
Jul 2	4:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	98.236	0.000
Jul 2	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	94.697	0.000
Jul 2	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	88.332	0.000
Jul 2	7:00	0.000	0.000	0.057	0.000	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.064	79.986	0.000
Jul 2	8:00	0.062	0.066	0.064	0.015	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.056	72.671	0.000
Jul 2	9:00	0.152	0.153	0.058	0.034	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.030	68.691	0.000
Jul 2	10:00	0.243	0.244	0.056	0.055	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.007	67.733	0.000
Jul 2	11:00	0.419	0.424	0.065	0.095	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.023	70.171	0.000
Jul 2	12:00	0.545	0.554	0.079	0.124	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	0.036	73.940	0.000
Jul 2	13:00	0.604	0.614	0.078	0.137	0.078	0.000	0.000	0.000	0.086	0.078	0.000	0.000	0.051	79.300	0.000
Jul 2	14:00	0.373	0.373	0.021	0.084	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.060	85.595	0.000
Jul 2	15:00	0.618	0.632	0.138	0.142	0.100	0.000	0.038	0.052	0.111	0.100	0.000	0.000	0.030	88.787	0.000
Jul 2	16:00	0.309	0.310	0.000	0.069	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.058	94.895	0.000
Jul 2	17:00	0.126	0.126	0.004	0.028	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	0.024	97.407	0.000
Jul 2	18:00	0.056	0.056	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.720	0.000
Jul 2	19:00	0.021	0.021	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.223	0.000
Jul 2	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.223	0.000
Jul 3	5:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	92.085	0.000
Jul 3	6:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	87.075	0.000
Jul 3	7:00	0.000	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.040	81.860	0.000
Jul 3	8:00	0.045	0.046	0.056	0.010	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.052	74.974	0.000
Jul 3	9:00	0.150	0.152	0.059	0.034	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.032	70.840	0.000
Jul 3	10:00	0.240	0.242	0.033	0.054	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.017	72.627	0.000
Jul 3	11:00	0.712	0.742	0.017	0.166	0.017	0.002	0.000	0.000	0.019	0.017	0.000	0.000	0.145	87.864	0.000
Jul 3	12:00	0.934	0.968	0.019	0.217	0.019	0.137	0.000	0.000	0.022	0.019	0.000	0.000	0.059	94.017	0.000
Jul 3	13:00	0.986	1.019	0.025	0.228	0.025	0.172	0.000	0.000	0.027	0.025	0.000	0.000	0.029	97.050	0.000
Jul 3	14:00	0.779	0.801	0.023	0.179	0.023	0.140	0.000	0.000	0.025	0.023	0.000	0.000	0.014	98.546	0.000
Jul 3	15:00	0.771	0.796	0.067	0.178	0.067	0.097	0.000	0.000	0.074	0.067	0.000	0.000	0.007	99.283	0.000
Jul 3	16:00	0.676	0.703	0.000	0.157	0.000	0.154	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.647	0.000
Jul 3	17:00	0.385	0.396	0.000	0.089	0.000	0.087	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.826	0.000
Jul 3	18:00	0.135	0.136	0.023	0.030	0.023	0.004	0.000	0.000	0.025	0.023	0.000	0.000	0.001	99.914	0.000
Jul 3	19:00	0.071	0.077	0.013	0.017	0.013	0.003	0.000	0.000	0.014	0.013	0.000	0.000	0.000	99.958	0.000
Jul 3	20:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.037	95.078	0.000
Jul 3	21:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	91.043	0.000
Jul 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.043	0.000
Jul 4	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	89.062	0.000
Jul 4	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	86.557	0.000
Jul 4	7:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	84.256	0.000
Jul 4	8:00	0.010	0.010	0.065	0.002	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.070	75.120	0.000
Jul 4	9:00	0.093	0.093	0.036	0.021	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.019	72.583	0.000
Jul 4	10:00	0.239	0.240	0.060	0.054	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.013	70.888	0.000
Jul 4	11:00	0.119	0.119	0.016	0.027	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	0.009	71.850	0.000
Jul 4	12:00	0.580	0.590	0.054	0.132	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.073	79.475	0.000
Jul 4	13:00	0.862	0.889	0.056	0.199	0.056	0.030	0.000	0.000	0.063	0.056	0.000	0.000	0.106	90.627	0.000
Jul 4	14:00	0.626	0.637	0.067	0.143	0.067	0.023	0.000	0.000	0.074	0.067	0.000	0.000	0.045	95.379	0.000
Jul 4	15:00	0.568	0.577	0.097	0.129	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	0.021	97.587	0.000
Jul 4	16:00	0.408	0.412	0.101	0.092	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	-0.019	95.114	0.000
Jul 4	17:00	0.178	0.178	0.109	0.040	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.071	85.771	0.000
Jul 4	18:00	0.083	0.084	0.029	0.019	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.013	84.015	0.000
Jul 4	19:00	0.072	0.078	0.005	0.018	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	0.011	85.217	0.000
Jul 4	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	85.173	0.000
Jul 4	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	83.527	0.000
Jul 4	22:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	82.260	0.000
Jul 4	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	81.343	0.000
Jul 5	0:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	80.483	0.000
Jul 5	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	79.638	0.000
Jul 5	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	78.692	0.000
Jul 5	3:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	77.832	0.000
Jul 5	4:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	76.958	0.000
Jul 5	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	76.099	0.000
Jul 5	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	74.948	0.000
Jul 5	7:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	73.812	0.000
Jul 5	8:00	0.076	0.087	0.020	0.020	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.003	73.439	0.000
Jul 5	9:00	0.360	0.392	0.047	0.088	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.036	77.166	0.000
Jul 5	10:00	0.480	0.504	0.020	0.113	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.091	86.700	0.000
Jul 5	11:00	0.438	0.445	0.035	0.100	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.061	93.055	0.000
Jul 5	12:00	0.596	0.608	0.061	0.136	0.061	0.034	0.000	0.000	0.068	0.061	0.000	0.000	0.034	96.638	0.000
Jul 5	13:00	0.636	0.648	0.051	0.145	0.051	0.073	0.000	0.000	0.056	0.051	0.000	0.000	0.016	98.343	0.000
Jul 5	14:00	0.801	0.824	0.052	0.185	0.052	0.119	0.000	0.000	0.057	0.052	0.000	0.000	0.008	99.183	0.000
Jul 5	15:00	0.737	0.760	0.074	0.170	0.074	0.083	0.000	0.000	0.083	0.074	0.000	0.000	0.004	99.597	0.000
Jul 5	16:00	0.624	0.646	0.098	0.145	0.098	0.033	0.000	0.008	0.109	0.098	0.000	0.000	0.002	99.801	0.000
Jul 5	17:00	0.438	0.455	0.082	0.102	0.082	0.010	0.000	0.000	0.091	0.082	0.000	0.000	0.001	99.902	0.000
Jul 5	18:00	0.272	0.289	0.036	0.065	0.036	0.024	0.000	0.000	0.041	0.036	0.000	0.000	0.000	99.952	0.000
Jul 5	19:00	0.093	0.110	0.025	0.025	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.004	99.471	0.000
Jul 5	20:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	93.179	0.000
Jul 5	21:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	86.799	0.000
Jul 5	22:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	83.493	0.000
Jul 5	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	82.589	0.000
Jul 6	0:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	81.715	0.000
Jul 6	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	80.842	0.000
Jul 6	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	79.953	0.000
Jul 6	3:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	77.856	0.000
Jul 6	4:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.015	75.889	0.000
Jul 6	5:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	73.020	0.000
Jul 6	6:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	66.800	0.000
Jul 6	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	62.736	0.000
Jul 6	8:00	0.105	0.134	0.028	0.030	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.001	62.620	0.000
Jul 6	9:00	0.360	0.393	0.022	0.088	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.064	69.291	0.000
Jul 6	10:00	0.581	0.613	0.022	0.137	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.112	81.086	0.000
Jul 6	11:00	0.567	0.584	0.026	0.131	0.026	0.006	0.000	0.000	0.029	0.026	0.000	0.000	0.096	91.146	0.000
Jul 6	12:00	0.837	0.866	0.016	0.194	0.016	0.133	0.000	0.000	0.018	0.016	0.000	0.000	0.043	95.635	0.000
Jul 6	13:00	0.752	0.772	0.014	0.173	0.014	0.136	0.000	0.000	0.016	0.014	0.000	0.000	0.021	97.848	0.000
Jul 6	14:00	0.925	0.954	0.021	0.214	0.021	0.181	0.000	0.000	0.023	0.021	0.000	0.000	0.010	98.939	0.000
Jul 6	15:00	0.799	0.826	0.024	0.185	0.024	0.153	0.000	0.000	0.027	0.024	0.000	0.000	0.005	99.477	0.000
Jul 6	16:00	0.731	0.761	0.085	0.171	0.085	0.073	0.000	0.000	0.095	0.085	0.000	0.000	0.003	99.742	0.000
Jul 6	17:00	0.527	0.554	0.109	0.124	0.100	0.012	0.009	0.020	0.111	0.100	0.000	0.000	0.001	99.873	0.000
Jul 6	18:00	0.315	0.340	0.001	0.076	0.001	0.074	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.937	0.000
Jul 6	19:00	0.096	0.115	0.000	0.026	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.969	0.000
Jul 7	8:00	0.059	0.063	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.986	0.000
Jul 7	9:00	0.288	0.310	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
Jul 7	10:00	0.395	0.408	0.000	0.091	0.000	0.091	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Jul 7	11:00	0.604	0.624	0.000	0.140	0.000	0.140	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Jul 7	12:00	0.510	0.516	0.000	0.116	0.000	0.116	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jul 7	13:00	0.567	0.574	0.000	0.129	0.000	0.129	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jul 7	14:00	0.359	0.359	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jul 7	15:00	0.170	0.170	0.001	0.038	0.001	0.037	0.000	0.000	0.002	0.001	0.000	0.000	0.000	100.000	0.000
Jul 7	16:00	0.347	0.349	0.104	0.078	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	-0.033	95.683	0.000
Jul 7	17:00	0.174	0.174	0.000	0.039	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.025	98.271	0.000
Jul 7	18:00	0.071	0.071	0.000	0.016	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.148	0.000
Jul 7	19:00	0.051	0.052	0.092	0.012	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.091	87.221	0.000
Jul 7	20:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	84.089	0.000
Jul 7	21:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	79.020	0.000
Jul 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.020	0.000
Jul 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.020	0.000
Jul 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.020	0.000
Jul 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.020	0.000
Jul 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	79.020	0.000
Jul 8	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	78.889	0.000
Jul 8	4:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	75.029	0.000
Jul 8	5:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	68.853	0.000
Jul 8	6:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.063	60.653	0.000
Jul 8	7:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	52.554	0.000
Jul 8	8:00	0.089	0.109	0.053	0.024	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.034	48.054	0.000
Jul 8	9:00	0.254	0.269	0.013	0.060	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.046	52.870	0.000
Jul 8	10:00	0.389	0.402	0.019	0.090	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.069	60.119	0.000
Jul 8	11:00	0.489	0.499	0.007	0.112	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.104	70.989	0.000
Jul 8	12:00	0.500	0.506	0.013	0.113	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.099	81.394	0.000
Jul 8	13:00	0.659	0.672	0.064	0.151	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.080	89.762	0.000
Jul 8	14:00	0.651	0.663	0.055	0.149	0.055	0.036	0.000	0.000	0.061	0.055	0.000	0.000	0.051	95.097	0.000
Jul 8	15:00	0.781	0.806	0.095	0.181	0.095	0.052	0.000	0.004	0.105	0.095	0.000	0.000	0.024	97.583	0.000
Jul 8	16:00	0.499	0.509	0.000	0.114	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.012	98.808	0.000
Jul 8	17:00	0.492	0.515	0.000	0.115	0.000	0.110	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.412	0.000
Jul 8	18:00	0.281	0.298	0.070	0.067	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.011	97.988	0.000
Jul 8	19:00	0.048	0.048	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	99.125	0.000
Jul 8	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 8	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.125	0.000
Jul 9	6:00	0.000	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.088	87.604	0.000
Jul 9	7:00	0.000	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	-0.053	80.699	0.000
Jul 9	8:00	0.089	0.110	0.035	0.025	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.014	78.824	0.000
Jul 9	9:00	0.343	0.373	0.037	0.084	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.043	83.334	0.000
Jul 9	10:00	0.594	0.627	0.034	0.140	0.034	0.016	0.000	0.000	0.037	0.034	0.000	0.000	0.087	92.470	0.000
Jul 9	11:00	0.761	0.792	0.044	0.177	0.044	0.092	0.000	0.000	0.049	0.044	0.000	0.000	0.036	96.288	0.000
Jul 9	12:00	0.938	0.971	0.035	0.218	0.035	0.161	0.000	0.000	0.039	0.035	0.000	0.000	0.018	98.170	0.000
Jul 9	13:00	0.969	1.000	0.035	0.224	0.035	0.176	0.000	0.000	0.039	0.035	0.000	0.000	0.009	99.098	0.000
Jul 9	14:00	0.994	1.026	0.039	0.230	0.039	0.182	0.000	0.000	0.044	0.039	0.000	0.000	0.004	99.555	0.000
Jul 9	15:00	0.982	1.016	0.093	0.228	0.093	0.123	0.000	0.002	0.103	0.093	0.000	0.000	0.002	99.781	0.000
Jul 9	16:00	0.784	0.816	0.000	0.183	0.000	0.182	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.892	0.000
Jul 9	17:00	0.530	0.557	0.000	0.125	0.000	0.124	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.947	0.000
Jul 9	18:00	0.302	0.323	0.046	0.072	0.046	0.021	0.000	0.000	0.051	0.046	0.000	0.000	0.000	99.974	0.000
Jul 9	19:00	0.066	0.070	0.066	0.016	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	-0.058	92.378	0.000
Jul 9	20:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	90.820	0.000
Jul 9	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.820	0.000
Jul 10	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	90.426	0.000
Jul 10	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	-0.018	88.008	0.000
Jul 10	7:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	85.430	0.000
Jul 10	8:00	0.081	0.096	0.022	0.022	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.003	85.068	0.000
Jul 10	9:00	0.271	0.289	0.022	0.065	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.040	89.249	0.000
Jul 10	10:00	0.418	0.434	0.029	0.097	0.029	0.009	0.000	0.000	0.032	0.029	0.000	0.000	0.056	95.087	0.000
Jul 10	11:00	0.684	0.711	0.016	0.159	0.016	0.117	0.000	0.000	0.018	0.016	0.000	0.000	0.024	97.578	0.000
Jul 10	12:00	0.606	0.619	0.020	0.139	0.020	0.105	0.000	0.000	0.022	0.020	0.000	0.000	0.012	98.806	0.000
Jul 10	13:00	0.950	0.981	0.024	0.220	0.024	0.187	0.000	0.000	0.027	0.024	0.000	0.000	0.006	99.411	0.000
Jul 10	14:00	0.831	0.855	0.024	0.192	0.024	0.162	0.000	0.000	0.027	0.024	0.000	0.000	0.003	99.710	0.000
Jul 10	15:00	0.758	0.782	0.050	0.175	0.050	0.119	0.000	0.000	0.055	0.050	0.000	0.000	0.001	99.857	0.000
Jul 10	16:00	0.601	0.620	0.073	0.139	0.073	0.057	0.000	0.000	0.081	0.073	0.000	0.000	0.001	99.929	0.000
Jul 10	17:00	0.454	0.472	0.073	0.106	0.073	0.025	0.000	0.000	0.081	0.073	0.000	0.000	0.000	99.965	0.000
Jul 10	18:00	0.296	0.316	0.033	0.071	0.033	0.034	0.000	0.000	0.037	0.033	0.000	0.000	0.000	99.983	0.000
Jul 10	19:00	0.071	0.076	0.034	0.017	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.021	97.279	0.000
Jul 10	20:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	91.016	0.000
Jul 10	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	89.501	0.000
Jul 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.501	0.000
Jul 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.501	0.000
Jul 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.501	0.000
