Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Jul 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.501	0.000
Jul 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.501	0.000
Jul 11	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	89.340	0.000
Jul 11	4:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.044	83.587	0.000
Jul 11	5:00	0.000	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	-0.075	73.755	0.000
Jul 11	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	67.798	0.000
Jul 11	7:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	62.860	0.000
Jul 11	8:00	0.087	0.106	0.030	0.024	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.009	61.634	0.000
Jul 11	9:00	0.360	0.393	0.066	0.088	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.015	63.160	0.000
Jul 11	10:00	0.639	0.674	0.040	0.151	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.107	74.363	0.000
Jul 11	11:00	0.778	0.809	0.039	0.181	0.039	0.006	0.000	0.000	0.044	0.039	0.000	0.000	0.132	88.223	0.000
Jul 11	12:00	0.864	0.893	0.066	0.200	0.066	0.070	0.000	0.000	0.073	0.066	0.000	0.000	0.057	94.194	0.000
Jul 11	13:00	0.935	0.965	0.054	0.216	0.054	0.128	0.000	0.000	0.060	0.054	0.000	0.000	0.028	97.137	0.000
Jul 11	14:00	0.918	0.947	0.038	0.212	0.038	0.157	0.000	0.000	0.042	0.038	0.000	0.000	0.014	98.589	0.000
Jul 11	15:00	0.856	0.885	0.058	0.198	0.058	0.126	0.000	0.000	0.065	0.058	0.000	0.000	0.007	99.304	0.000
Jul 11	16:00	0.648	0.671	0.105	0.150	0.100	0.036	0.005	0.016	0.111	0.100	0.000	0.000	0.003	99.657	0.000
Jul 11	17:00	0.557	0.585	0.092	0.131	0.092	0.027	0.000	0.001	0.102	0.092	0.000	0.000	0.002	99.831	0.000
Jul 11	18:00	0.368	0.399	0.028	0.089	0.028	0.057	0.000	0.000	0.032	0.028	0.000	0.000	0.001	99.917	0.000
Jul 11	19:00	0.102	0.121	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 12	7:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	89.879	0.000
Jul 12	8:00	0.113	0.146	0.078	0.033	0.078	0.000	0.000	0.000	0.086	0.078	0.000	0.000	-0.054	82.843	0.000
Jul 12	9:00	0.383	0.418	0.034	0.094	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.055	88.640	0.000
Jul 12	10:00	0.573	0.604	0.046	0.135	0.046	0.026	0.000	0.000	0.051	0.046	0.000	0.000	0.059	94.780	0.000
Jul 12	11:00	0.745	0.775	0.056	0.174	0.056	0.086	0.000	0.000	0.062	0.056	0.000	0.000	0.025	97.426	0.000
Jul 12	12:00	0.907	0.938	0.058	0.210	0.058	0.134	0.000	0.000	0.064	0.058	0.000	0.000	0.012	98.731	0.000
Jul 12	13:00	1.040	1.074	0.043	0.240	0.043	0.186	0.000	0.000	0.048	0.043	0.000	0.000	0.006	99.374	0.000
Jul 12	14:00	0.943	0.973	0.045	0.218	0.045	0.164	0.000	0.000	0.051	0.045	0.000	0.000	0.003	99.692	0.000
Jul 12	15:00	0.919	0.950	0.098	0.213	0.098	0.102	0.000	0.008	0.109	0.098	0.000	0.000	0.001	99.848	0.000
Jul 12	16:00	0.796	0.828	0.000	0.185	0.000	0.185	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.925	0.000
Jul 12	17:00	0.480	0.501	0.000	0.112	0.000	0.112	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.963	0.000
Jul 12	18:00	0.262	0.275	0.049	0.062	0.049	0.008	0.000	0.000	0.054	0.049	0.000	0.000	0.000	99.982	0.000
Jul 12	19:00	0.076	0.082	0.006	0.018	0.006	0.012	0.000	0.000	0.006	0.006	0.000	0.000	0.000	99.991	0.000
Jul 12	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 13	8:00	0.042	0.043	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 13	9:00	0.155	0.157	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Jul 13	10:00	0.190	0.190	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jul 13	11:00	0.468	0.476	0.000	0.107	0.000	0.107	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jul 13	12:00	0.648	0.663	0.001	0.149	0.001	0.147	0.000	0.000	0.001	0.001	0.000	0.000	0.000	100.000	0.000
Jul 13	13:00	0.477	0.480	0.005	0.107	0.005	0.102	0.000	0.000	0.005	0.005	0.000	0.000	0.000	100.000	0.000
Jul 13	14:00	0.249	0.249	0.041	0.056	0.041	0.010	0.000	0.000	0.046	0.041	0.000	0.000	0.000	100.000	0.000
Jul 13	15:00	0.468	0.472	0.070	0.106	0.070	0.028	0.000	0.000	0.077	0.070	0.000	0.000	0.000	100.000	0.000
Jul 13	16:00	0.347	0.349	0.090	0.078	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.022	97.124	0.000
Jul 13	17:00	0.285	0.288	0.095	0.064	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.041	91.695	0.000
Jul 13	18:00	0.115	0.116	0.053	0.026	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.033	87.416	0.000
Jul 13	19:00	0.103	0.121	0.027	0.027	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.003	87.023	0.000
Jul 13	20:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	83.862	0.000
Jul 13	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	82.799	0.000
Jul 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.799	0.000
Jul 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.799	0.000
Jul 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.799	0.000
Jul 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.799	0.000
Jul 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.799	0.000
Jul 14	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	82.478	0.000
Jul 14	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	80.716	0.000
Jul 14	5:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	77.686	0.000
Jul 14	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	68.073	0.000
Jul 14	7:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	61.518	0.000
Jul 14	8:00	0.088	0.109	0.067	0.024	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.050	54.985	0.000
Jul 14	9:00	0.320	0.347	0.006	0.078	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.070	62.380	0.000
Jul 14	10:00	0.453	0.472	0.007	0.106	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	0.098	72.692	0.000
Jul 14	11:00	0.775	0.806	0.064	0.181	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.110	84.192	0.000
Jul 14	12:00	0.798	0.824	0.032	0.185	0.032	0.070	0.000	0.000	0.035	0.032	0.000	0.000	0.079	92.512	0.000
Jul 14	13:00	0.896	0.923	0.044	0.207	0.044	0.122	0.000	0.000	0.048	0.044	0.000	0.000	0.036	96.309	0.000
Jul 14	14:00	0.952	0.981	0.088	0.220	0.088	0.104	0.000	0.000	0.098	0.088	0.000	0.000	0.018	98.180	0.000
Jul 14	15:00	0.750	0.772	0.115	0.173	0.100	0.053	0.015	0.027	0.111	0.100	0.000	0.000	0.009	99.103	0.000
Jul 14	16:00	0.538	0.551	0.000	0.123	0.000	0.119	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.558	0.000
Jul 14	17:00	0.440	0.455	0.000	0.102	0.000	0.100	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.782	0.000
Jul 14	18:00	0.267	0.281	0.024	0.063	0.024	0.035	0.000	0.000	0.027	0.024	0.000	0.000	0.001	99.892	0.000
Jul 14	19:00	0.081	0.089	0.023	0.020	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.006	99.168	0.000
Jul 14	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	98.308	0.000
Jul 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.308	0.000
Jul 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	98.265	0.000
Jul 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.265	0.000
Jul 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.265	0.000
Jul 15	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	97.769	0.000
Jul 15	7:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	96.531	0.000
Jul 15	8:00	0.062	0.068	0.051	0.015	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.042	91.034	0.000
Jul 15	9:00	0.282	0.301	0.028	0.068	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.036	94.856	0.000
Jul 15	10:00	0.534	0.561	0.021	0.126	0.021	0.076	0.000	0.000	0.024	0.021	0.000	0.000	0.026	97.595	0.000
Jul 15	11:00	0.777	0.808	0.022	0.181	0.022	0.145	0.000	0.000	0.024	0.022	0.000	0.000	0.012	98.814	0.000
Jul 15	12:00	0.853	0.881	0.037	0.197	0.037	0.151	0.000	0.000	0.041	0.037	0.000	0.000	0.006	99.415	0.000
Jul 15	13:00	0.653	0.665	0.073	0.149	0.073	0.064	0.000	0.000	0.082	0.073	0.000	0.000	0.003	99.712	0.000
Jul 15	14:00	0.770	0.789	0.035	0.177	0.035	0.136	0.000	0.000	0.039	0.035	0.000	0.000	0.001	99.858	0.000
Jul 15	15:00	0.870	0.898	0.125	0.201	0.100	0.089	0.025	0.038	0.111	0.100	0.000	0.000	0.001	99.930	0.000
Jul 15	16:00	0.668	0.691	0.020	0.155	0.020	0.132	0.000	0.000	0.023	0.020	0.000	0.000	0.000	99.965	0.000
Jul 15	17:00	0.520	0.545	0.000	0.122	0.000	0.122	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.983	0.000
Jul 15	18:00	0.279	0.294	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
Jul 15	19:00	0.089	0.100	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 16	8:00	0.050	0.052	0.009	0.012	0.009	0.001	0.000	0.000	0.011	0.009	0.000	0.000	0.000	99.998	0.000
Jul 16	9:00	0.169	0.172	0.057	0.039	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.025	96.747	0.000
Jul 16	10:00	0.246	0.248	0.049	0.055	0.049	0.001	0.000	0.000	0.055	0.049	0.000	0.000	0.000	96.747	0.000
Jul 16	11:00	0.360	0.362	0.045	0.081	0.045	0.014	0.000	0.000	0.050	0.045	0.000	0.000	0.017	98.577	0.000
Jul 16	12:00	0.712	0.731	0.062	0.164	0.062	0.088	0.000	0.000	0.069	0.062	0.000	0.000	0.007	99.298	0.000
Jul 16	13:00	0.693	0.707	0.086	0.158	0.086	0.059	0.000	0.000	0.095	0.086	0.000	0.000	0.003	99.654	0.000
Jul 16	14:00	0.843	0.866	0.064	0.194	0.064	0.122	0.000	0.000	0.071	0.064	0.000	0.000	0.002	99.829	0.000
Jul 16	15:00	0.763	0.785	0.100	0.176	0.100	0.064	0.000	0.010	0.111	0.100	0.000	0.000	0.001	99.916	0.000
Jul 16	16:00	0.501	0.510	0.000	0.114	0.000	0.114	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.959	0.000
Jul 16	17:00	0.457	0.475	0.000	0.106	0.000	0.106	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Jul 16	18:00	0.199	0.203	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.990	0.000
Jul 16	19:00	0.046	0.046	0.010	0.010	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.000	99.929	0.000
Jul 16	20:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	99.288	0.000
Jul 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.288	0.000
Jul 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.288	0.000
Jul 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.288	0.000
Jul 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.288	0.000
Jul 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.288	0.000
Jul 17	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	98.472	0.000
Jul 17	3:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	90.767	0.000
Jul 17	4:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	82.639	0.000
Jul 17	5:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	72.443	0.000
Jul 17	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	66.515	0.000
Jul 17	7:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	63.981	0.000
Jul 17	8:00	0.099	0.126	0.015	0.028	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.011	65.166	0.000
Jul 17	9:00	0.244	0.256	0.012	0.057	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.044	69.778	0.000
Jul 17	10:00	0.513	0.538	0.029	0.121	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.088	79.049	0.000
Jul 17	11:00	0.848	0.881	0.043	0.197	0.043	0.042	0.000	0.000	0.047	0.043	0.000	0.000	0.108	90.357	0.000
Jul 17	12:00	0.998	1.031	0.037	0.231	0.037	0.143	0.000	0.000	0.042	0.037	0.000	0.000	0.047	95.246	0.000
Jul 17	13:00	0.977	1.007	0.035	0.226	0.035	0.164	0.000	0.000	0.039	0.035	0.000	0.000	0.023	97.656	0.000
Jul 17	14:00	0.876	0.901	0.015	0.202	0.015	0.174	0.000	0.000	0.017	0.015	0.000	0.000	0.011	98.845	0.000
Jul 17	15:00	0.799	0.823	0.055	0.184	0.055	0.118	0.000	0.000	0.061	0.055	0.000	0.000	0.006	99.430	0.000
Jul 17	16:00	0.769	0.798	0.082	0.179	0.082	0.085	0.000	0.000	0.091	0.082	0.000	0.000	0.003	99.719	0.000
Jul 17	17:00	0.483	0.503	0.043	0.113	0.043	0.063	0.000	0.000	0.048	0.043	0.000	0.000	0.001	99.862	0.000
Jul 17	18:00	0.300	0.319	0.014	0.072	0.014	0.055	0.000	0.000	0.016	0.014	0.000	0.000	0.001	99.932	0.000
Jul 17	19:00	0.089	0.100	0.009	0.022	0.009	0.012	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.966	0.000
Jul 17	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.830	0.000
Jul 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.830	0.000
Jul 18	6:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	93.412	0.000
Jul 18	7:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	87.032	0.000
Jul 18	8:00	0.058	0.063	0.034	0.014	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.024	83.887	0.000
Jul 18	9:00	0.285	0.305	0.069	0.068	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.008	82.796	0.000
Jul 18	10:00	0.362	0.371	0.028	0.083	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.052	88.266	0.000
Jul 18	11:00	0.530	0.542	0.026	0.121	0.026	0.033	0.000	0.000	0.028	0.026	0.000	0.000	0.060	94.603	0.000
Jul 18	12:00	0.607	0.618	0.057	0.138	0.057	0.049	0.000	0.000	0.063	0.057	0.000	0.000	0.026	97.339	0.000
Jul 18	13:00	0.633	0.643	0.064	0.144	0.064	0.060	0.000	0.000	0.071	0.064	0.000	0.000	0.013	98.688	0.000
Jul 18	14:00	0.674	0.686	0.069	0.154	0.069	0.070	0.000	0.000	0.077	0.069	0.000	0.000	0.006	99.353	0.000
Jul 18	15:00	0.629	0.641	0.080	0.144	0.080	0.051	0.000	0.000	0.089	0.080	0.000	0.000	0.003	99.681	0.000
Jul 18	16:00	0.330	0.331	0.046	0.074	0.046	0.021	0.000	0.000	0.051	0.046	0.000	0.000	0.002	99.843	0.000
Jul 18	17:00	0.276	0.278	0.049	0.062	0.049	0.007	0.000	0.000	0.055	0.049	0.000	0.000	0.001	99.923	0.000
Jul 18	18:00	0.253	0.264	0.054	0.059	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.001	99.748	0.000
Jul 18	19:00	0.078	0.083	0.019	0.019	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.002	99.490	0.000
Jul 18	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.490	0.000
Jul 19	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	98.965	0.000
Jul 19	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	96.198	0.000
Jul 19	5:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	92.309	0.000
Jul 19	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.048	0.044	0.000	0.000	-0.048	85.958	0.000
Jul 19	7:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.065	77.466	0.000
Jul 19	8:00	0.112	0.144	0.022	0.032	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.008	78.338	0.000
Jul 19	9:00	0.299	0.321	0.018	0.072	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.052	83.828	0.000
Jul 19	10:00	0.338	0.344	0.013	0.077	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.063	90.422	0.000
Jul 19	11:00	0.757	0.786	0.011	0.176	0.011	0.115	0.000	0.000	0.012	0.011	0.000	0.000	0.048	95.483	0.000
Jul 19	12:00	0.994	1.027	0.054	0.230	0.054	0.148	0.000	0.000	0.060	0.054	0.000	0.000	0.022	97.773	0.000
Jul 19	13:00	1.021	1.051	0.036	0.235	0.036	0.184	0.000	0.000	0.040	0.036	0.000	0.000	0.011	98.902	0.000
Jul 19	14:00	0.814	0.836	0.085	0.187	0.085	0.087	0.000	0.000	0.095	0.085	0.000	0.000	0.005	99.459	0.000
Jul 19	15:00	0.486	0.490	0.087	0.110	0.087	0.010	0.000	0.000	0.097	0.087	0.000	0.000	0.003	99.733	0.000
Jul 19	16:00	0.545	0.558	0.088	0.125	0.088	0.026	0.000	0.000	0.098	0.088	0.000	0.000	0.001	99.868	0.000
Jul 19	17:00	0.453	0.469	0.030	0.105	0.030	0.071	0.000	0.000	0.033	0.030	0.000	0.000	0.001	99.935	0.000
Jul 19	18:00	0.290	0.307	0.043	0.069	0.043	0.021	0.000	0.000	0.048	0.043	0.000	0.000	0.000	99.968	0.000
Jul 19	19:00	0.098	0.113	0.013	0.025	0.013	0.011	0.000	0.000	0.014	0.013	0.000	0.000	0.000	99.984	0.000
Jul 19	20:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	99.562	0.000
Jul 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.562	0.000
Jul 20	4:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	-0.051	92.934	0.000
Jul 20	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	85.302	0.000
Jul 20	6:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.068	0.062	0.000	0.000	-0.068	76.329	0.000
Jul 20	7:00	0.000	0.000	0.063	0.000	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.070	67.153	0.000
Jul 20	8:00	0.070	0.079	0.045	0.018	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.032	62.961	0.000
Jul 20	9:00	0.330	0.357	0.072	0.080	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.000	62.961	0.000
Jul 20	10:00	0.313	0.317	0.077	0.071	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.014	61.074	0.000
Jul 20	11:00	0.313	0.314	0.055	0.070	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.009	62.065	0.000
Jul 20	12:00	0.371	0.372	0.071	0.083	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.004	62.526	0.000
Jul 20	13:00	0.411	0.412	0.086	0.092	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.003	62.112	0.000
Jul 20	14:00	0.769	0.787	0.107	0.176	0.100	0.000	0.007	0.018	0.111	0.100	0.000	0.000	0.065	68.959	0.000
Jul 20	15:00	0.487	0.491	0.065	0.110	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.037	72.883	0.000
Jul 20	16:00	0.433	0.437	0.000	0.098	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.098	83.168	0.000
Jul 20	17:00	0.301	0.304	0.002	0.068	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	0.066	90.100	0.000
Jul 20	18:00	0.178	0.180	0.000	0.040	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.040	94.338	0.000
Jul 20	19:00	0.039	0.039	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.009	95.257	0.000
Jul 20	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.257	0.000
Jul 21	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	94.849	0.000
Jul 21	5:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	92.373	0.000
Jul 21	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	82.279	0.000
Jul 21	7:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	74.486	0.000
Jul 21	8:00	0.030	0.030	0.041	0.007	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.039	69.410	0.000
Jul 21	9:00	0.178	0.181	0.023	0.041	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.015	70.961	0.000
Jul 21	10:00	0.174	0.174	0.037	0.039	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.002	70.706	0.000
Jul 21	11:00	0.321	0.322	0.037	0.072	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.031	73.951	0.000
Jul 21	12:00	0.351	0.351	0.030	0.079	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	0.045	78.650	0.000
Jul 21	13:00	0.440	0.442	0.048	0.099	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.045	83.386	0.000
Jul 21	14:00	0.633	0.643	0.061	0.144	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.076	91.342	0.000
Jul 21	15:00	0.312	0.312	0.098	0.070	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.039	86.256	0.000
Jul 21	16:00	0.426	0.430	0.101	0.096	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	-0.015	84.314	0.000
Jul 21	17:00	0.111	0.111	0.108	0.025	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.086	73.010	0.000
Jul 21	18:00	0.172	0.174	0.063	0.039	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.031	68.905	0.000
Jul 21	19:00	0.139	0.169	0.008	0.038	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.028	71.882	0.000
Jul 21	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.882	0.000
Jul 22	5:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	65.590	0.000
Jul 22	6:00	0.000	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.074	55.845	0.000
Jul 22	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	50.718	0.000
Jul 22	8:00	0.025	0.025	0.048	0.006	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.047	44.515	0.000
Jul 22	9:00	0.122	0.122	0.018	0.027	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.007	45.275	0.000
Jul 22	10:00	0.432	0.447	0.022	0.100	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.075	53.195	0.000
Jul 22	11:00	0.595	0.612	0.070	0.137	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.059	59.415	0.000
Jul 22	12:00	0.495	0.500	0.073	0.112	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	0.031	62.701	0.000
Jul 22	13:00	0.592	0.599	0.077	0.134	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	0.048	67.779	0.000
Jul 22	14:00	0.453	0.455	0.077	0.102	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	0.016	69.452	0.000
Jul 22	15:00	0.511	0.515	0.121	0.115	0.100	0.000	0.021	0.033	0.111	0.100	0.000	0.000	0.004	69.907	0.000
Jul 22	16:00	0.530	0.541	0.000	0.121	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.121	82.625	0.000
Jul 22	17:00	0.298	0.301	0.004	0.067	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	0.063	89.271	0.000
Jul 22	18:00	0.108	0.108	0.007	0.024	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.016	90.946	0.000
Jul 22	19:00	0.054	0.054	0.006	0.012	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.006	91.558	0.000
Jul 22	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	91.354	0.000
Jul 22	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	91.135	0.000
Jul 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	91.077	0.000
Jul 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.077	0.000
Jul 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.077	0.000
Jul 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.077	0.000
Jul 23	2:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	89.009	0.000
Jul 23	3:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.043	83.372	0.000
Jul 23	4:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	75.681	0.000
Jul 23	5:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	71.486	0.000
Jul 23	6:00	0.000	0.000	0.031	0.000	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	-0.034	66.985	0.000
Jul 23	7:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	59.091	0.000
Jul 23	8:00	0.100	0.127	0.039	0.028	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.015	57.126	0.000
Jul 23	9:00	0.382	0.414	0.017	0.093	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.074	64.881	0.000
Jul 23	10:00	0.634	0.666	0.017	0.149	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.130	78.551	0.000
Jul 23	11:00	0.834	0.865	0.011	0.194	0.011	0.073	0.000	0.000	0.012	0.011	0.000	0.000	0.109	89.947	0.000
Jul 23	12:00	0.902	0.930	0.010	0.208	0.010	0.149	0.000	0.000	0.011	0.010	0.000	0.000	0.049	95.044	0.000
Jul 23	13:00	0.899	0.923	0.043	0.207	0.043	0.135	0.000	0.000	0.048	0.043	0.000	0.000	0.024	97.557	0.000
Jul 23	14:00	0.645	0.655	0.071	0.147	0.071	0.056	0.000	0.000	0.079	0.071	0.000	0.000	0.012	98.795	0.000
Jul 23	15:00	0.916	0.944	0.099	0.211	0.099	0.096	0.000	0.009	0.110	0.099	0.000	0.000	0.006	99.406	0.000
Jul 23	16:00	0.778	0.805	0.024	0.180	0.024	0.150	0.000	0.000	0.027	0.024	0.000	0.000	0.003	99.707	0.000
Jul 23	17:00	0.544	0.568	0.000	0.127	0.000	0.126	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.856	0.000
Jul 23	18:00	0.365	0.391	0.000	0.088	0.000	0.087	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.929	0.000
Jul 23	19:00	0.103	0.118	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 23	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Jul 24	8:00	0.080	0.096	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Jul 24	9:00	0.326	0.351	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
Jul 24	10:00	0.602	0.631	0.000	0.141	0.000	0.141	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Jul 24	11:00	0.814	0.843	0.000	0.189	0.000	0.189	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Jul 24	12:00	0.882	0.909	0.000	0.204	0.000	0.204	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Jul 24	13:00	0.953	0.980	0.064	0.219	0.064	0.148	0.000	0.000	0.071	0.064	0.000	0.000	0.000	100.000	0.000
Jul 24	14:00	1.029	1.058	0.143	0.237	0.100	0.126	0.043	0.057	0.111	0.100	0.000	0.000	0.000	100.000	0.000
Jul 24	15:00	0.872	0.898	0.145	0.201	0.100	0.090	0.045	0.059	0.111	0.100	0.000	0.000	0.000	100.000	0.000
Jul 24	16:00	0.654	0.674	0.000	0.151	0.000	0.151	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jul 24	17:00	0.555	0.580	0.000	0.130	0.000	0.130	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Jul 24	18:00	0.334	0.356	0.044	0.080	0.044	0.031	0.000	0.000	0.048	0.044	0.000	0.000	0.000	100.000	0.000
Jul 24	19:00	0.079	0.084	0.005	0.019	0.005	0.013	0.000	0.000	0.006	0.005	0.000	0.000	0.000	100.000	0.000
Jul 24	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.796	0.000
Jul 24	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.578	0.000
Jul 24	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	99.359	0.000
Jul 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.301	0.000
Jul 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.301	0.000
Jul 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.301	0.000
Jul 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.301	0.000
Jul 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.301	0.000
Jul 25	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	96.577	0.000
Jul 25	5:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	91.887	0.000
Jul 25	6:00	0.000	0.000	0.075	0.000	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.083	81.021	0.000
Jul 25	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	70.839	0.000
Jul 25	8:00	0.097	0.122	0.032	0.027	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.008	69.781	0.000
Jul 25	9:00	0.240	0.250	0.042	0.056	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.010	70.822	0.000
Jul 25	10:00	0.408	0.420	0.042	0.094	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.047	75.787	0.000
Jul 25	11:00	0.525	0.536	0.033	0.120	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.083	84.509	0.000
Jul 25	12:00	0.706	0.723	0.018	0.162	0.018	0.063	0.000	0.000	0.020	0.018	0.000	0.000	0.079	92.788	0.000
Jul 25	13:00	0.999	1.027	0.055	0.230	0.055	0.134	0.000	0.000	0.061	0.055	0.000	0.000	0.035	96.444	0.000
Jul 25	14:00	0.965	0.991	0.117	0.222	0.100	0.094	0.017	0.028	0.111	0.100	0.000	0.000	0.017	98.247	0.000
Jul 25	15:00	0.615	0.625	0.106	0.140	0.100	0.020	0.006	0.016	0.111	0.100	0.000	0.000	0.008	99.136	0.000
Jul 25	16:00	0.534	0.544	0.000	0.122	0.000	0.118	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.574	0.000
Jul 25	17:00	0.436	0.449	0.023	0.101	0.023	0.073	0.000	0.000	0.025	0.023	0.000	0.000	0.002	99.790	0.000
Jul 25	18:00	0.335	0.357	0.000	0.080	0.000	0.079	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.896	0.000
Jul 25	19:00	0.074	0.077	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.949	0.000
Jul 25	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.949	0.000
Jul 26	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	99.381	0.000
Jul 26	8:00	0.082	0.098	0.085	0.022	0.085	0.000	0.000	0.000	0.095	0.085	0.000	0.000	-0.073	89.814	0.000
Jul 26	9:00	0.323	0.347	0.061	0.078	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.010	90.840	0.000
Jul 26	10:00	0.504	0.525	0.037	0.118	0.037	0.027	0.000	0.000	0.042	0.037	0.000	0.000	0.049	95.952	0.000
Jul 26	11:00	0.607	0.624	0.031	0.140	0.031	0.086	0.000	0.000	0.034	0.031	0.000	0.000	0.020	98.004	0.000
Jul 26	12:00	0.711	0.728	0.019	0.163	0.019	0.132	0.000	0.000	0.021	0.019	0.000	0.000	0.010	99.016	0.000
Jul 26	13:00	0.819	0.839	0.099	0.188	0.099	0.073	0.000	0.009	0.110	0.099	0.000	0.000	0.005	99.515	0.000
Jul 26	14:00	0.863	0.885	0.055	0.198	0.055	0.135	0.000	0.000	0.061	0.055	0.000	0.000	0.002	99.761	0.000
Jul 26	15:00	0.754	0.773	0.033	0.173	0.033	0.136	0.000	0.000	0.036	0.033	0.000	0.000	0.001	99.882	0.000
Jul 26	16:00	0.286	0.286	0.090	0.064	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.036	95.158	0.000
Jul 26	17:00	0.417	0.428	0.067	0.096	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	0.021	97.394	0.000
Jul 26	18:00	0.160	0.160	0.016	0.036	0.016	0.005	0.000	0.000	0.018	0.016	0.000	0.000	0.013	98.776	0.000
Jul 26	19:00	0.104	0.119	0.013	0.027	0.013	0.006	0.000	0.000	0.015	0.013	0.000	0.000	0.006	99.397	0.000
Jul 26	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.275	0.000
Jul 26	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	97.197	0.000
Jul 26	22:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	96.163	0.000
Jul 26	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	95.522	0.000
Jul 27	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	94.867	0.000
Jul 27	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	94.226	0.000
Jul 27	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	93.570	0.000
Jul 27	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	92.929	0.000
Jul 27	4:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	88.851	0.000
Jul 27	5:00	0.000	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.076	78.932	0.000
Jul 27	6:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.044	73.105	0.000
Jul 27	7:00	0.000	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.088	61.569	0.000
Jul 27	8:00	0.043	0.044	0.065	0.010	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.062	53.408	0.000
Jul 27	9:00	0.203	0.208	0.041	0.047	0.041	0.001	0.000	0.000	0.046	0.041	0.000	0.000	0.000	53.408	0.000
Jul 27	10:00	0.399	0.410	0.034	0.092	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.054	59.089	0.000
Jul 27	11:00	0.520	0.531	0.041	0.119	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.073	66.739	0.000
Jul 27	12:00	0.705	0.721	0.050	0.161	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	0.106	77.812	0.000
Jul 27	13:00	0.665	0.675	0.101	0.151	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	0.040	82.019	0.000
Jul 27	14:00	0.892	0.915	0.069	0.205	0.069	0.035	0.000	0.000	0.077	0.069	0.000	0.000	0.094	91.848	0.000
Jul 27	15:00	0.583	0.590	0.121	0.132	0.100	0.000	0.021	0.033	0.111	0.100	0.000	0.000	0.021	94.066	0.000
Jul 27	16:00	0.305	0.305	0.048	0.068	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.015	95.620	0.000
Jul 27	17:00	0.076	0.076	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.017	97.407	0.000
Jul 27	18:00	0.186	0.188	0.000	0.042	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.776	0.000
Jul 27	19:00	0.050	0.050	0.000	0.011	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.396	0.000
Jul 27	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.396	0.000
Jul 28	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	97.692	0.000
Jul 28	5:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	93.381	0.000
Jul 28	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	87.438	0.000
Jul 28	7:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	84.379	0.000
Jul 28	8:00	0.087	0.105	0.022	0.024	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.001	84.205	0.000
Jul 28	9:00	0.289	0.307	0.025	0.069	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.041	88.520	0.000
Jul 28	10:00	0.522	0.545	0.018	0.122	0.018	0.042	0.000	0.000	0.020	0.018	0.000	0.000	0.059	94.759	0.000
Jul 28	11:00	0.604	0.620	0.019	0.139	0.019	0.092	0.000	0.000	0.022	0.019	0.000	0.000	0.025	97.416	0.000
Jul 28	12:00	0.648	0.660	0.017	0.148	0.017	0.117	0.000	0.000	0.018	0.017	0.000	0.000	0.012	98.726	0.000
Jul 28	13:00	0.729	0.743	0.090	0.166	0.090	0.060	0.000	0.000	0.100	0.090	0.000	0.000	0.006	99.372	0.000
Jul 28	14:00	0.286	0.286	0.062	0.064	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.005	98.686	0.000
Jul 28	15:00	0.695	0.710	0.101	0.159	0.100	0.041	0.001	0.011	0.111	0.100	0.000	0.000	0.007	99.445	0.000
Jul 28	16:00	0.370	0.372	0.137	0.083	0.100	0.000	0.037	0.051	0.111	0.100	0.000	0.000	-0.028	95.794	0.000
Jul 28	17:00	0.323	0.326	0.123	0.073	0.100	0.000	0.023	0.035	0.111	0.100	0.000	0.000	-0.038	90.804	0.000
Jul 28	18:00	0.184	0.186	0.058	0.042	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	-0.022	87.871	0.000
Jul 28	19:00	0.068	0.070	0.024	0.016	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.011	86.370	0.000
Jul 28	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.370	0.000
Jul 29	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	78.811	0.000
Jul 29	6:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	69.896	0.000
Jul 29	7:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	65.643	0.000
Jul 29	8:00	0.081	0.096	0.028	0.022	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.009	64.422	0.000
Jul 29	9:00	0.325	0.349	0.023	0.078	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.052	69.897	0.000
Jul 29	10:00	0.532	0.555	0.026	0.124	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.095	79.884	0.000
Jul 29	11:00	0.683	0.704	0.023	0.158	0.023	0.029	0.000	0.000	0.026	0.023	0.000	0.000	0.103	90.694	0.000
Jul 29	12:00	0.884	0.909	0.022	0.204	0.022	0.134	0.000	0.000	0.024	0.022	0.000	0.000	0.045	95.412	0.000
Jul 29	13:00	0.950	0.975	0.035	0.218	0.035	0.157	0.000	0.000	0.039	0.035	0.000	0.000	0.022	97.738	0.000
Jul 29	14:00	0.897	0.920	0.099	0.206	0.099	0.085	0.000	0.009	0.110	0.099	0.000	0.000	0.011	98.885	0.000
Jul 29	15:00	0.821	0.843	0.124	0.189	0.100	0.072	0.024	0.036	0.111	0.100	0.000	0.000	0.005	99.450	0.000
Jul 29	16:00	0.703	0.725	0.105	0.162	0.100	0.049	0.005	0.016	0.111	0.100	0.000	0.000	0.003	99.729	0.000
Jul 29	17:00	0.386	0.394	0.062	0.088	0.062	0.018	0.000	0.000	0.069	0.062	0.000	0.000	0.001	99.866	0.000
Jul 29	18:00	0.289	0.303	0.030	0.068	0.030	0.034	0.000	0.000	0.033	0.030	0.000	0.000	0.001	99.934	0.000
Jul 29	19:00	0.083	0.089	0.007	0.020	0.007	0.012	0.000	0.000	0.008	0.007	0.000	0.000	0.000	99.968	0.000
Jul 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
