Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Jul 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Jul 30	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.880	0.000
Jul 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.880	0.000
Jul 30	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	96.690	0.000
Jul 30	6:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	92.685	0.000
Jul 30	7:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	87.179	0.000
Jul 30	8:00	0.079	0.092	0.045	0.021	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.029	83.376	0.000
Jul 30	9:00	0.334	0.358	0.027	0.080	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.050	88.607	0.000
Jul 30	10:00	0.616	0.644	0.031	0.144	0.031	0.051	0.000	0.000	0.034	0.031	0.000	0.000	0.059	94.775	0.000
Jul 30	11:00	0.714	0.737	0.023	0.165	0.023	0.114	0.000	0.000	0.026	0.023	0.000	0.000	0.025	97.424	0.000
Jul 30	12:00	0.653	0.665	0.027	0.149	0.027	0.107	0.000	0.000	0.030	0.027	0.000	0.000	0.012	98.730	0.000
Jul 30	13:00	0.635	0.644	0.051	0.144	0.051	0.082	0.000	0.000	0.056	0.051	0.000	0.000	0.006	99.374	0.000
Jul 30	14:00	0.648	0.656	0.102	0.147	0.100	0.033	0.002	0.012	0.111	0.100	0.000	0.000	0.003	99.691	0.000
Jul 30	15:00	0.556	0.562	0.106	0.126	0.100	0.013	0.006	0.017	0.111	0.100	0.000	0.000	0.001	99.848	0.000
Jul 30	16:00	0.526	0.535	0.077	0.120	0.077	0.034	0.000	0.000	0.086	0.077	0.000	0.000	0.001	99.925	0.000
Jul 30	17:00	0.290	0.291	0.030	0.065	0.030	0.031	0.000	0.000	0.034	0.030	0.000	0.000	0.000	99.963	0.000
Jul 30	18:00	0.184	0.186	0.008	0.042	0.008	0.033	0.000	0.000	0.009	0.008	0.000	0.000	0.000	99.982	0.000
Jul 30	19:00	0.068	0.070	0.001	0.016	0.001	0.015	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.991	0.000
Jul 30	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 31	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.991	0.000
Jul 31	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.802	0.000
Jul 31	4:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	97.908	0.000
Jul 31	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	96.612	0.000
Jul 31	6:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	93.451	0.000
Jul 31	7:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	91.441	0.000
Jul 31	8:00	0.070	0.079	0.014	0.018	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.002	91.628	0.000
Jul 31	9:00	0.159	0.160	0.012	0.036	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.022	93.934	0.000
Jul 31	10:00	0.290	0.292	0.011	0.065	0.011	0.021	0.000	0.000	0.013	0.011	0.000	0.000	0.031	97.229	0.000
Jul 31	11:00	0.442	0.447	0.011	0.100	0.011	0.074	0.000	0.000	0.013	0.011	0.000	0.000	0.013	98.634	0.000
Jul 31	12:00	0.272	0.272	0.013	0.061	0.013	0.040	0.000	0.000	0.014	0.013	0.000	0.000	0.007	99.326	0.000
Jul 31	13:00	0.525	0.528	0.013	0.118	0.013	0.100	0.000	0.000	0.015	0.013	0.000	0.000	0.003	99.668	0.000
Jul 31	14:00	0.511	0.513	0.048	0.115	0.048	0.060	0.000	0.000	0.054	0.048	0.000	0.000	0.002	99.836	0.000
Jul 31	15:00	0.749	0.766	0.149	0.172	0.100	0.060	0.049	0.064	0.111	0.100	0.000	0.000	0.001	99.919	0.000
Jul 31	16:00	0.565	0.577	0.114	0.129	0.100	0.018	0.014	0.026	0.111	0.100	0.000	0.000	0.000	99.960	0.000
Jul 31	17:00	0.155	0.155	0.098	0.035	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.074	90.263	0.000
Jul 31	18:00	0.204	0.207	0.014	0.046	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.030	93.447	0.000
Jul 31	19:00	0.084	0.090	0.036	0.020	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.020	90.784	0.000
Jul 31	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Jul 31	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Jul 31	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Jul 31	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Aug 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Aug 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Aug 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.784	0.000
Aug 1	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	90.609	0.000
Aug 1	4:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	88.351	0.000
Aug 1	5:00	0.000	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.096	75.796	0.000
Aug 1	6:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	69.678	0.000
Aug 1	7:00	0.000	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	60.414	0.000
Aug 1	8:00	0.045	0.046	0.043	0.010	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.038	55.458	0.000
Aug 1	9:00	0.130	0.130	0.044	0.029	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.020	52.821	0.000
Aug 1	10:00	0.240	0.240	0.035	0.054	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.015	54.396	0.000
Aug 1	11:00	0.200	0.200	0.024	0.045	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.018	56.296	0.000
Aug 1	12:00	0.155	0.155	0.026	0.035	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.006	56.899	0.000
Aug 1	13:00	0.141	0.140	0.066	0.031	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	-0.042	51.338	0.000
Aug 1	14:00	0.321	0.321	0.085	0.072	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	-0.022	48.444	0.000
Aug 1	15:00	0.191	0.190	0.092	0.043	0.092	0.000	0.000	0.014	0.102	0.092	0.000	0.000	-0.060	40.637	0.000
Aug 1	16:00	0.222	0.222	0.158	0.050	0.049	0.000	0.109	0.136	0.055	0.049	0.000	0.000	-0.005	40.000	0.000
Aug 1	17:00	0.126	0.125	0.019	0.028	0.019	0.000	0.000	0.002	0.021	0.019	0.000	0.000	0.007	40.748	0.000
Aug 1	18:00	0.107	0.107	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	43.255	0.000
Aug 1	19:00	0.098	0.108	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	45.800	0.000
Aug 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.800	0.000
Aug 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	45.756	0.000
Aug 2	3:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	43.775	0.000
Aug 2	4:00	0.000	0.000	0.066	0.000	0.026	0.000	0.040	0.047	0.029	0.026	0.000	0.000	-0.029	40.000	0.000
Aug 2	5:00	0.000	0.000	0.016	0.000	0.000	0.000	0.016	0.017	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 2	6:00	0.000	0.000	0.033	0.000	0.000	0.000	0.033	0.036	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 2	7:00	0.000	0.000	0.056	0.000	0.000	0.000	0.056	0.061	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 2	8:00	0.032	0.032	0.050	0.007	0.007	0.000	0.043	0.050	0.007	0.007	0.000	0.000	0.000	40.000	0.000
Aug 2	9:00	0.065	0.065	0.040	0.015	0.013	0.000	0.027	0.034	0.015	0.013	0.000	0.000	0.000	40.000	0.000
Aug 2	10:00	0.139	0.139	0.055	0.031	0.028	0.000	0.027	0.040	0.031	0.028	0.000	0.000	0.000	40.000	0.000
Aug 2	11:00	0.084	0.083	0.038	0.019	0.017	0.000	0.021	0.029	0.019	0.017	0.000	0.000	0.000	40.000	0.000
Aug 2	12:00	0.061	0.061	0.042	0.014	0.012	0.000	0.029	0.036	0.014	0.012	0.000	0.000	0.000	40.000	0.000
Aug 2	13:00	0.107	0.107	0.054	0.024	0.022	0.000	0.032	0.043	0.024	0.022	0.000	0.000	0.000	40.000	0.000
Aug 2	14:00	0.198	0.198	0.017	0.044	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.025	42.615	0.000
Aug 2	15:00	0.243	0.243	0.048	0.054	0.048	0.001	0.000	0.000	0.054	0.048	0.000	0.000	0.000	42.615	0.000
Aug 2	16:00	0.127	0.127	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	45.603	0.000
Aug 2	17:00	0.116	0.116	0.000	0.026	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.026	48.336	0.000
Aug 2	18:00	0.111	0.111	0.018	0.025	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.004	48.794	0.000
Aug 2	19:00	0.075	0.078	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	50.639	0.000
Aug 2	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.639	0.000
Aug 3	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	50.537	0.000
Aug 3	4:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	45.847	0.000
Aug 3	5:00	0.000	0.000	0.054	0.000	0.040	0.000	0.014	0.019	0.045	0.040	0.000	0.000	-0.045	40.000	0.000
Aug 3	6:00	0.000	0.000	0.010	0.000	0.000	0.000	0.010	0.011	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 3	7:00	0.000	0.000	0.065	0.000	0.000	0.000	0.065	0.071	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 3	8:00	0.019	0.019	0.067	0.004	0.004	0.000	0.063	0.070	0.004	0.004	0.000	0.000	0.000	40.000	0.000
Aug 3	9:00	0.046	0.046	0.050	0.010	0.009	0.000	0.040	0.048	0.010	0.009	0.000	0.000	0.000	40.000	0.000
Aug 3	10:00	0.144	0.144	0.061	0.032	0.029	0.000	0.032	0.045	0.032	0.029	0.000	0.000	0.000	40.000	0.000
Aug 3	11:00	0.236	0.235	0.057	0.053	0.047	0.000	0.009	0.027	0.053	0.047	0.000	0.000	0.000	40.000	0.000
Aug 3	12:00	0.265	0.265	0.074	0.059	0.053	0.000	0.020	0.041	0.059	0.053	0.000	0.000	0.000	40.000	0.000
Aug 3	13:00	0.206	0.206	0.079	0.046	0.042	0.000	0.037	0.056	0.046	0.042	0.000	0.000	0.000	40.000	0.000
Aug 3	14:00	0.108	0.108	0.080	0.024	0.022	0.000	0.058	0.072	0.024	0.022	0.000	0.000	0.000	40.000	0.000
Aug 3	15:00	0.050	0.050	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	41.185	0.000
Aug 3	16:00	0.104	0.104	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.023	43.622	0.000
Aug 3	17:00	0.058	0.058	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	44.983	0.000
Aug 3	18:00	0.039	0.039	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.009	45.894	0.000
Aug 3	19:00	0.098	0.108	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	48.442	0.000
Aug 3	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.442	0.000
Aug 4	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	48.297	0.000
Aug 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.297	0.000
Aug 4	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	48.166	0.000
Aug 4	7:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	42.048	0.000
Aug 4	8:00	0.096	0.117	0.070	0.026	0.038	0.000	0.032	0.045	0.042	0.038	0.000	0.000	-0.016	40.000	0.000
Aug 4	9:00	0.258	0.269	0.113	0.060	0.054	0.000	0.059	0.083	0.060	0.054	0.000	0.000	0.000	40.000	0.000
Aug 4	10:00	0.517	0.536	0.055	0.120	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	0.059	46.157	0.000
Aug 4	11:00	0.667	0.686	0.100	0.154	0.100	0.000	0.000	0.010	0.111	0.100	0.000	0.000	0.043	50.619	0.000
Aug 4	12:00	0.821	0.841	0.062	0.188	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	0.119	63.127	0.000
Aug 4	13:00	0.936	0.958	0.069	0.215	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.137	77.544	0.000
Aug 4	14:00	0.859	0.877	0.028	0.196	0.028	0.052	0.000	0.000	0.031	0.028	0.000	0.000	0.113	89.452	0.000
Aug 4	15:00	0.764	0.781	0.079	0.175	0.079	0.036	0.000	0.000	0.088	0.079	0.000	0.000	0.051	94.800	0.000
Aug 4	16:00	0.598	0.610	0.072	0.137	0.072	0.032	0.000	0.000	0.080	0.072	0.000	0.000	0.025	97.436	0.000
Aug 4	17:00	0.309	0.312	0.007	0.070	0.007	0.050	0.000	0.000	0.008	0.007	0.000	0.000	0.012	98.736	0.000
Aug 4	18:00	0.336	0.355	0.001	0.080	0.001	0.072	0.000	0.000	0.001	0.001	0.000	0.000	0.006	99.377	0.000
Aug 4	19:00	0.105	0.117	0.000	0.026	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.693	0.000
Aug 4	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.693	0.000
Aug 5	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.533	0.000
Aug 5	4:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	96.590	0.000
Aug 5	5:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	93.167	0.000
Aug 5	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	86.773	0.000
Aug 5	7:00	0.000	0.000	0.050	0.000	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.056	79.461	0.000
Aug 5	8:00	0.105	0.128	0.021	0.029	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.005	79.968	0.000
Aug 5	9:00	0.357	0.381	0.055	0.085	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.025	82.554	0.000
Aug 5	10:00	0.597	0.621	0.058	0.139	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	0.075	90.421	0.000
Aug 5	11:00	0.726	0.747	0.060	0.167	0.060	0.053	0.000	0.000	0.066	0.060	0.000	0.000	0.048	95.442	0.000
Aug 5	12:00	0.956	0.981	0.029	0.220	0.029	0.166	0.000	0.000	0.032	0.029	0.000	0.000	0.022	97.753	0.000
Aug 5	13:00	1.039	1.064	0.025	0.238	0.025	0.200	0.000	0.000	0.028	0.025	0.000	0.000	0.011	98.892	0.000
Aug 5	14:00	1.064	1.088	0.072	0.244	0.072	0.158	0.000	0.000	0.080	0.072	0.000	0.000	0.005	99.454	0.000
Aug 5	15:00	0.867	0.888	0.098	0.199	0.098	0.088	0.000	0.008	0.109	0.098	0.000	0.000	0.003	99.731	0.000
Aug 5	16:00	0.738	0.759	0.000	0.170	0.000	0.169	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.867	0.000
Aug 5	17:00	0.553	0.573	0.000	0.128	0.000	0.128	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.935	0.000
Aug 5	18:00	0.309	0.324	0.021	0.073	0.021	0.049	0.000	0.000	0.023	0.021	0.000	0.000	0.000	99.968	0.000
Aug 5	19:00	0.105	0.117	0.006	0.026	0.006	0.019	0.000	0.000	0.007	0.006	0.000	0.000	0.000	99.984	0.000
Aug 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Aug 6	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.003	0.002	0.000	0.000	-0.003	99.634	0.000
Aug 6	4:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.469	0.000
Aug 6	5:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	96.212	0.000
Aug 6	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	88.783	0.000
Aug 6	7:00	0.000	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.061	80.728	0.000
Aug 6	8:00	0.092	0.109	0.035	0.024	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.015	78.760	0.000
Aug 6	9:00	0.318	0.338	0.059	0.076	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	0.011	79.866	0.000
Aug 6	10:00	0.561	0.583	0.042	0.131	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.084	88.684	0.000
Aug 6	11:00	0.471	0.477	0.070	0.107	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.029	91.697	0.000
Aug 6	12:00	0.533	0.537	0.030	0.120	0.030	0.044	0.000	0.000	0.033	0.030	0.000	0.000	0.043	96.179	0.000
Aug 6	13:00	0.852	0.870	0.073	0.195	0.073	0.095	0.000	0.000	0.082	0.073	0.000	0.000	0.018	98.116	0.000
Aug 6	14:00	0.902	0.922	0.020	0.207	0.020	0.175	0.000	0.000	0.022	0.020	0.000	0.000	0.009	99.071	0.000
Aug 6	15:00	0.833	0.853	0.074	0.191	0.074	0.104	0.000	0.000	0.082	0.074	0.000	0.000	0.004	99.542	0.000
Aug 6	16:00	0.612	0.625	0.000	0.140	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.774	0.000
Aug 6	17:00	0.407	0.415	0.000	0.093	0.000	0.092	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.889	0.000
Aug 6	18:00	0.218	0.221	0.045	0.050	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.000	99.886	0.000
Aug 6	19:00	0.113	0.128	0.021	0.029	0.021	0.005	0.000	0.000	0.023	0.021	0.000	0.000	0.001	99.949	0.000
Aug 6	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.769	0.000
Aug 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.769	0.000
Aug 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.769	0.000
Aug 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.769	0.000
Aug 7	0:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	98.318	0.000
Aug 7	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	97.429	0.000
Aug 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Aug 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Aug 7	4:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	95.973	0.000
Aug 7	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	92.404	0.000
Aug 7	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	89.374	0.000
Aug 7	7:00	0.000	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.053	82.397	0.000
Aug 7	8:00	0.088	0.103	0.041	0.023	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.023	79.395	0.000
Aug 7	9:00	0.253	0.263	0.046	0.059	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	0.008	80.213	0.000
Aug 7	10:00	0.331	0.335	0.065	0.075	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.003	80.505	0.000
Aug 7	11:00	0.407	0.409	0.039	0.092	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.049	85.603	0.000
Aug 7	12:00	0.579	0.586	0.037	0.131	0.037	0.016	0.000	0.000	0.041	0.037	0.000	0.000	0.075	93.437	0.000
Aug 7	13:00	0.776	0.789	0.067	0.177	0.067	0.071	0.000	0.000	0.074	0.067	0.000	0.000	0.032	96.764	0.000
Aug 7	14:00	0.667	0.675	0.031	0.151	0.031	0.102	0.000	0.000	0.034	0.031	0.000	0.000	0.016	98.405	0.000
Aug 7	15:00	0.520	0.524	0.065	0.117	0.065	0.037	0.000	0.000	0.072	0.065	0.000	0.000	0.008	99.214	0.000
Aug 7	16:00	0.555	0.565	0.074	0.126	0.074	0.040	0.000	0.000	0.083	0.074	0.000	0.000	0.004	99.612	0.000
Aug 7	17:00	0.385	0.391	0.032	0.088	0.032	0.050	0.000	0.000	0.036	0.032	0.000	0.000	0.002	99.809	0.000
Aug 7	18:00	0.261	0.269	0.000	0.060	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.906	0.000
Aug 7	19:00	0.127	0.147	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 7	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Aug 8	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.866	0.000
Aug 8	4:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	94.448	0.000
Aug 8	5:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	90.398	0.000
Aug 8	6:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	88.665	0.000
Aug 8	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	83.596	0.000
Aug 8	8:00	0.095	0.113	0.057	0.025	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.038	78.587	0.000
Aug 8	9:00	0.307	0.324	0.033	0.073	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.036	82.330	0.000
Aug 8	10:00	0.449	0.462	0.044	0.103	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.055	88.089	0.000
Aug 8	11:00	0.320	0.321	0.033	0.072	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.035	91.776	0.000
Aug 8	12:00	0.396	0.397	0.023	0.089	0.023	0.021	0.000	0.000	0.026	0.023	0.000	0.000	0.042	96.197	0.000
Aug 8	13:00	0.647	0.654	0.070	0.147	0.070	0.050	0.000	0.000	0.078	0.070	0.000	0.000	0.018	98.125	0.000
Aug 8	14:00	0.801	0.815	0.064	0.183	0.064	0.103	0.000	0.000	0.071	0.064	0.000	0.000	0.009	99.076	0.000
Aug 8	15:00	0.881	0.902	0.125	0.202	0.100	0.086	0.025	0.037	0.111	0.100	0.000	0.000	0.004	99.544	0.000
Aug 8	16:00	0.477	0.482	0.000	0.108	0.000	0.106	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.775	0.000
Aug 8	17:00	0.364	0.369	0.068	0.083	0.068	0.006	0.000	0.000	0.076	0.068	0.000	0.000	0.001	99.889	0.000
Aug 8	18:00	0.263	0.272	0.029	0.061	0.029	0.028	0.000	0.000	0.032	0.029	0.000	0.000	0.001	99.945	0.000
Aug 8	19:00	0.088	0.095	0.014	0.021	0.014	0.005	0.000	0.000	0.016	0.014	0.000	0.000	0.000	99.973	0.000
Aug 8	20:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.037	95.137	0.000
Aug 8	21:00	0.000	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	85.859	0.000
Aug 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.859	0.000
Aug 9	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	84.577	0.000
Aug 9	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	80.732	0.000
Aug 9	7:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	75.255	0.000
Aug 9	8:00	0.096	0.114	0.063	0.025	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.045	69.363	0.000
Aug 9	9:00	0.305	0.321	0.049	0.072	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	0.018	71.232	0.000
Aug 9	10:00	0.524	0.542	0.058	0.121	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.057	77.173	0.000
Aug 9	11:00	0.749	0.770	0.048	0.172	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	0.119	89.650	0.000
Aug 9	12:00	0.823	0.842	0.098	0.188	0.098	0.029	0.000	0.008	0.109	0.098	0.000	0.000	0.050	94.900	0.000
Aug 9	13:00	0.977	0.997	0.049	0.223	0.049	0.144	0.000	0.000	0.054	0.049	0.000	0.000	0.025	97.486	0.000
Aug 9	14:00	1.078	1.102	0.058	0.247	0.058	0.170	0.000	0.000	0.065	0.058	0.000	0.000	0.012	98.760	0.000
Aug 9	15:00	0.927	0.949	0.103	0.212	0.100	0.095	0.003	0.014	0.111	0.100	0.000	0.000	0.006	99.389	0.000
Aug 9	16:00	0.688	0.704	0.117	0.158	0.100	0.044	0.017	0.028	0.111	0.100	0.000	0.000	0.003	99.699	0.000
Aug 9	17:00	0.462	0.473	0.075	0.106	0.075	0.021	0.000	0.000	0.083	0.075	0.000	0.000	0.001	99.851	0.000
Aug 9	18:00	0.286	0.296	0.013	0.066	0.013	0.051	0.000	0.000	0.015	0.013	0.000	0.000	0.001	99.927	0.000
Aug 9	19:00	0.113	0.127	0.006	0.029	0.006	0.022	0.000	0.000	0.006	0.006	0.000	0.000	0.000	99.964	0.000
Aug 9	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 9	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.964	0.000
Aug 10	3:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	98.915	0.000
Aug 10	4:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	92.375	0.000
Aug 10	5:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	90.962	0.000
Aug 10	6:00	0.000	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.066	82.296	0.000
Aug 10	7:00	0.000	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	71.706	0.000
Aug 10	8:00	0.061	0.064	0.083	0.014	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.078	61.522	0.000
Aug 10	9:00	0.263	0.274	0.026	0.061	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.033	64.946	0.000
Aug 10	10:00	0.157	0.157	0.050	0.035	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	-0.020	62.305	0.000
Aug 10	11:00	0.248	0.248	0.079	0.056	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.032	58.095	0.000
Aug 10	12:00	0.668	0.678	0.068	0.152	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	0.076	66.087	0.000
Aug 10	13:00	0.883	0.900	0.073	0.202	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	0.121	78.783	0.000
Aug 10	14:00	0.982	1.002	0.075	0.225	0.075	0.034	0.000	0.000	0.083	0.075	0.000	0.000	0.108	90.089	0.000
Aug 10	15:00	0.814	0.831	0.000	0.186	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.048	95.114	0.000
Aug 10	16:00	0.583	0.593	0.000	0.133	0.000	0.109	0.000	0.000	0.000	0.000	0.000	0.000	0.024	97.591	0.000
Aug 10	17:00	0.505	0.519	0.011	0.116	0.011	0.093	0.000	0.000	0.012	0.011	0.000	0.000	0.012	98.812	0.000
Aug 10	18:00	0.235	0.240	0.000	0.054	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.415	0.000
Aug 10	19:00	0.068	0.070	0.000	0.016	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.711	0.000
Aug 10	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 10	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.711	0.000
Aug 11	4:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	96.580	0.000
Aug 11	5:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	93.215	0.000
Aug 11	6:00	0.000	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.067	84.403	0.000
Aug 11	7:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	80.193	0.000
Aug 11	8:00	0.097	0.114	0.029	0.026	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	-0.007	79.243	0.000
Aug 11	9:00	0.281	0.293	0.049	0.066	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	0.011	80.418	0.000
Aug 11	10:00	0.560	0.579	0.050	0.130	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.075	88.240	0.000
Aug 11	11:00	0.823	0.845	0.080	0.189	0.080	0.040	0.000	0.000	0.089	0.080	0.000	0.000	0.060	94.487	0.000
Aug 11	12:00	0.896	0.915	0.069	0.205	0.069	0.102	0.000	0.000	0.077	0.069	0.000	0.000	0.027	97.282	0.000
Aug 11	13:00	0.893	0.910	0.071	0.204	0.071	0.112	0.000	0.000	0.079	0.071	0.000	0.000	0.013	98.660	0.000
Aug 11	14:00	0.672	0.679	0.036	0.152	0.036	0.106	0.000	0.000	0.040	0.036	0.000	0.000	0.006	99.339	0.000
Aug 11	15:00	0.653	0.661	0.000	0.148	0.000	0.145	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.674	0.000
Aug 11	16:00	0.671	0.685	0.000	0.154	0.000	0.152	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.839	0.000
Aug 11	17:00	0.592	0.612	0.071	0.137	0.071	0.057	0.000	0.000	0.079	0.071	0.000	0.000	0.001	99.921	0.000
Aug 11	18:00	0.344	0.361	0.009	0.081	0.009	0.071	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.961	0.000
Aug 11	19:00	0.111	0.124	0.052	0.028	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.030	96.009	0.000
Aug 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.009	0.000
Aug 12	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	95.776	0.000
Aug 12	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	90.692	0.000
Aug 12	5:00	0.000	0.000	0.118	0.000	0.100	0.000	0.018	0.030	0.111	0.100	0.000	0.000	-0.111	76.115	0.000
Aug 12	6:00	0.000	0.000	0.095	0.000	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.106	62.249	0.000
Aug 12	7:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	54.675	0.000
Aug 12	8:00	0.028	0.028	0.053	0.006	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.052	47.807	0.000
Aug 12	9:00	0.136	0.137	0.084	0.031	0.081	0.000	0.002	0.018	0.090	0.081	0.000	0.000	-0.060	40.000	0.000
Aug 12	10:00	0.142	0.142	0.027	0.032	0.027	0.000	0.000	0.008	0.030	0.027	0.000	0.000	0.002	40.177	0.000
Aug 12	11:00	0.215	0.215	0.025	0.048	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.020	42.313	0.000
Aug 12	12:00	0.281	0.281	0.024	0.063	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	0.037	46.154	0.000
Aug 12	13:00	0.240	0.240	0.079	0.054	0.079	0.000	0.000	0.008	0.087	0.079	0.000	0.000	-0.034	41.749	0.000
Aug 12	14:00	0.374	0.374	0.088	0.084	0.087	0.000	0.000	0.028	0.097	0.087	0.000	0.000	-0.013	40.000	0.000
Aug 12	15:00	0.313	0.313	0.000	0.070	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.070	47.359	0.000
Aug 12	16:00	0.335	0.336	0.065	0.075	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.003	47.721	0.000
Aug 12	17:00	0.152	0.152	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.034	51.299	0.000
Aug 12	18:00	0.202	0.204	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.046	56.097	0.000
Aug 12	19:00	0.138	0.159	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.036	59.836	0.000
Aug 12	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.836	0.000
Aug 13	8:00	0.050	0.051	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	61.025	0.000
Aug 13	9:00	0.187	0.189	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.042	65.474	0.000
Aug 13	10:00	0.452	0.463	0.000	0.104	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.104	76.368	0.000
Aug 13	11:00	0.746	0.764	0.000	0.171	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.121	89.108	0.000
Aug 13	12:00	0.535	0.538	0.000	0.121	0.000	0.068	0.000	0.000	0.000	0.000	0.000	0.000	0.053	94.630	0.000
Aug 13	13:00	0.737	0.746	0.019	0.167	0.019	0.120	0.000	0.000	0.022	0.019	0.000	0.000	0.026	97.353	0.000
Aug 13	14:00	0.520	0.521	0.099	0.117	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	0.006	98.018	0.000
Aug 13	15:00	0.415	0.415	0.088	0.093	0.088	0.000	0.000	0.000	0.097	0.088	0.000	0.000	-0.004	97.434	0.000
Aug 13	16:00	0.610	0.621	0.085	0.139	0.085	0.031	0.000	0.000	0.094	0.085	0.000	0.000	0.014	98.888	0.000
Aug 13	17:00	0.402	0.408	0.061	0.091	0.061	0.018	0.000	0.000	0.068	0.061	0.000	0.000	0.005	99.452	0.000
Aug 13	18:00	0.120	0.120	0.044	0.027	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.022	96.521	0.000
Aug 13	19:00	0.027	0.027	0.011	0.006	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.006	95.693	0.000
Aug 13	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	95.562	0.000
Aug 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.562	0.000
Aug 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.562	0.000
Aug 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.562	0.000
Aug 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.562	0.000
Aug 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.562	0.000
Aug 14	2:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	94.397	0.000
Aug 14	3:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	83.254	0.000
Aug 14	4:00	0.000	0.000	0.087	0.000	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.097	70.582	0.000
Aug 14	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	63.008	0.000
Aug 14	6:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	55.900	0.000
Aug 14	7:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	51.894	0.000
Aug 14	8:00	0.090	0.103	0.030	0.023	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.010	50.585	0.000
Aug 14	9:00	0.293	0.305	0.029	0.068	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.036	54.324	0.000
Aug 14	10:00	0.590	0.609	0.055	0.137	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.075	62.220	0.000
Aug 14	11:00	0.644	0.657	0.032	0.147	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.112	73.983	0.000
Aug 14	12:00	0.927	0.946	0.057	0.212	0.057	0.015	0.000	0.000	0.063	0.057	0.000	0.000	0.134	88.006	0.000
Aug 14	13:00	1.032	1.052	0.049	0.236	0.049	0.123	0.000	0.000	0.055	0.049	0.000	0.000	0.058	94.087	0.000
Aug 14	14:00	0.925	0.942	0.069	0.211	0.069	0.105	0.000	0.000	0.077	0.069	0.000	0.000	0.029	97.085	0.000
Aug 14	15:00	0.933	0.952	0.000	0.213	0.000	0.199	0.000	0.000	0.000	0.000	0.000	0.000	0.014	98.563	0.000
Aug 14	16:00	0.732	0.748	0.000	0.168	0.000	0.161	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.291	0.000
Aug 14	17:00	0.611	0.631	0.012	0.141	0.012	0.124	0.000	0.000	0.014	0.012	0.000	0.000	0.003	99.651	0.000
Aug 14	18:00	0.381	0.401	0.011	0.090	0.011	0.076	0.000	0.000	0.012	0.011	0.000	0.000	0.002	99.828	0.000
Aug 14	19:00	0.116	0.131	0.001	0.029	0.001	0.028	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.915	0.000
Aug 14	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.915	0.000
Aug 15	3:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	99.420	0.000
Aug 15	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.038	0.035	0.000	0.000	-0.038	94.380	0.000
Aug 15	5:00	0.000	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.067	85.582	0.000
Aug 15	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	75.474	0.000
Aug 15	7:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.065	66.953	0.000
Aug 15	8:00	0.106	0.123	0.065	0.028	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.045	61.023	0.000
Aug 15	9:00	0.369	0.389	0.058	0.087	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.022	63.379	0.000
Aug 15	10:00	0.595	0.615	0.053	0.138	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.078	71.593	0.000
Aug 15	11:00	0.761	0.779	0.040	0.175	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.131	85.295	0.000
Aug 15	12:00	0.803	0.817	0.014	0.183	0.014	0.094	0.000	0.000	0.016	0.014	0.000	0.000	0.073	92.919	0.000
Aug 15	13:00	0.924	0.940	0.036	0.211	0.036	0.136	0.000	0.000	0.041	0.036	0.000	0.000	0.034	96.509	0.000
Aug 15	14:00	0.910	0.926	0.101	0.207	0.100	0.079	0.001	0.011	0.111	0.100	0.000	0.000	0.017	98.279	0.000
Aug 15	15:00	0.996	1.016	0.000	0.228	0.000	0.219	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.152	0.000
Aug 15	16:00	0.656	0.669	0.000	0.150	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.582	0.000
Aug 15	17:00	0.472	0.483	0.037	0.108	0.037	0.065	0.000	0.000	0.041	0.037	0.000	0.000	0.002	99.794	0.000
Aug 15	18:00	0.330	0.344	0.001	0.077	0.001	0.075	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.898	0.000
Aug 15	19:00	0.091	0.098	0.000	0.022	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.950	0.000
Aug 16	6:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.043	94.327	0.000
Aug 16	7:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	87.962	0.000
Aug 16	8:00	0.047	0.047	0.052	0.011	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.047	81.756	0.000
Aug 16	9:00	0.144	0.145	0.054	0.032	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.028	78.080	0.000
Aug 16	10:00	0.331	0.334	0.027	0.075	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.045	82.754	0.000
Aug 16	11:00	0.545	0.553	0.053	0.124	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.064	89.511	0.000
Aug 16	12:00	0.707	0.718	0.032	0.161	0.032	0.072	0.000	0.000	0.036	0.032	0.000	0.000	0.053	95.079	0.000
Aug 16	13:00	0.693	0.700	0.058	0.157	0.058	0.068	0.000	0.000	0.065	0.058	0.000	0.000	0.024	97.574	0.000
Aug 16	14:00	0.674	0.681	0.131	0.152	0.100	0.030	0.031	0.044	0.111	0.100	0.000	0.000	0.012	98.804	0.000
Aug 16	15:00	0.405	0.406	0.000	0.091	0.000	0.085	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.410	0.000
Aug 16	16:00	0.464	0.468	0.000	0.105	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.709	0.000
Aug 16	17:00	0.180	0.180	0.030	0.040	0.030	0.005	0.000	0.000	0.034	0.030	0.000	0.000	0.001	99.857	0.000
Aug 16	18:00	0.230	0.234	0.021	0.052	0.021	0.028	0.000	0.000	0.024	0.021	0.000	0.000	0.001	99.929	0.000
Aug 16	19:00	0.055	0.055	0.015	0.012	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.005	99.304	0.000
Aug 16	20:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	96.274	0.000
Aug 16	21:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	92.968	0.000
Aug 16	22:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	89.865	0.000
Aug 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.865	0.000
Aug 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.865	0.000
Aug 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.865	0.000
Aug 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.865	0.000
Aug 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	89.807	0.000
Aug 17	4:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	84.301	0.000
Aug 17	5:00	0.000	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.073	74.775	0.000
Aug 17	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	65.220	0.000
Aug 17	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	61.185	0.000
Aug 17	8:00	0.077	0.082	0.020	0.018	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.004	60.724	0.000
Aug 17	9:00	0.346	0.362	0.016	0.081	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.063	67.380	0.000
Aug 17	10:00	0.502	0.515	0.024	0.115	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	0.089	76.731	0.000
Aug 17	11:00	0.724	0.739	0.010	0.166	0.010	0.034	0.000	0.000	0.011	0.010	0.000	0.000	0.120	89.324	0.000
Aug 17	12:00	0.765	0.777	0.021	0.174	0.021	0.099	0.000	0.000	0.023	0.021	0.000	0.000	0.052	94.737	0.000
Aug 17	13:00	0.870	0.883	0.051	0.198	0.051	0.116	0.000	0.000	0.057	0.051	0.000	0.000	0.025	97.405	0.000
Aug 17	14:00	0.754	0.763	0.096	0.171	0.096	0.051	0.000	0.006	0.107	0.096	0.000	0.000	0.013	98.721	0.000
Aug 17	15:00	0.848	0.863	0.074	0.193	0.074	0.105	0.000	0.000	0.082	0.074	0.000	0.000	0.006	99.369	0.000
Aug 17	16:00	0.808	0.826	0.037	0.185	0.037	0.141	0.000	0.000	0.041	0.037	0.000	0.000	0.003	99.689	0.000
Aug 17	17:00	0.560	0.575	0.097	0.129	0.097	0.020	0.000	0.007	0.108	0.097	0.000	0.000	0.002	99.847	0.000
Aug 17	18:00	0.268	0.275	0.053	0.062	0.053	0.002	0.000	0.000	0.059	0.053	0.000	0.000	0.001	99.924	0.000
Aug 17	19:00	0.116	0.131	0.028	0.029	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.002	99.715	0.000
Aug 17	20:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	97.618	0.000
Aug 17	21:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	91.762	0.000
Aug 17	22:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	88.835	0.000
Aug 17	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	88.602	0.000
Aug 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.602	0.000
Aug 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.602	0.000
Aug 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.602	0.000
Aug 18	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	88.048	0.000
Aug 18	4:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	84.960	0.000
