Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Aug 18	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	-0.026	81.523	0.000
Aug 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.523	0.000
Aug 18	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.523	0.000
Aug 18	8:00	0.105	0.119	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.027	84.326	0.000
Aug 18	9:00	0.379	0.398	0.047	0.089	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.037	88.183	0.000
Aug 18	10:00	0.531	0.546	0.075	0.122	0.075	0.000	0.000	0.000	0.084	0.075	0.000	0.000	0.038	92.214	0.000
Aug 18	11:00	0.807	0.824	0.057	0.185	0.057	0.082	0.000	0.000	0.063	0.057	0.000	0.000	0.040	96.384	0.000
Aug 18	12:00	0.820	0.834	0.058	0.187	0.058	0.105	0.000	0.000	0.065	0.058	0.000	0.000	0.017	98.217	0.000
Aug 18	13:00	0.956	0.972	0.068	0.218	0.068	0.134	0.000	0.000	0.075	0.068	0.000	0.000	0.009	99.121	0.000
Aug 18	14:00	0.887	0.900	0.082	0.202	0.082	0.106	0.000	0.000	0.091	0.082	0.000	0.000	0.004	99.567	0.000
Aug 18	15:00	0.772	0.784	0.000	0.176	0.000	0.173	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.786	0.000
Aug 18	16:00	0.699	0.712	0.000	0.160	0.000	0.159	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
Aug 18	17:00	0.490	0.501	0.000	0.112	0.000	0.112	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.948	0.000
Aug 18	18:00	0.247	0.252	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.974	0.000
Aug 18	19:00	0.068	0.070	0.000	0.016	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 18	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Aug 19	8:00	0.091	0.101	0.056	0.023	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.040	94.715	0.000
Aug 19	9:00	0.184	0.185	0.093	0.042	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.062	86.575	0.000
Aug 19	10:00	0.243	0.243	0.049	0.055	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	0.000	86.575	0.000
Aug 19	11:00	0.698	0.711	0.019	0.159	0.019	0.066	0.000	0.000	0.021	0.019	0.000	0.000	0.072	94.107	0.000
Aug 19	12:00	0.786	0.798	0.032	0.179	0.032	0.115	0.000	0.000	0.035	0.032	0.000	0.000	0.028	97.095	0.000
Aug 19	13:00	0.876	0.889	0.053	0.199	0.053	0.126	0.000	0.000	0.059	0.053	0.000	0.000	0.014	98.568	0.000
Aug 19	14:00	1.049	1.066	0.060	0.239	0.060	0.165	0.000	0.000	0.067	0.060	0.000	0.000	0.007	99.294	0.000
Aug 19	15:00	0.520	0.522	0.000	0.117	0.000	0.114	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.652	0.000
Aug 19	16:00	0.260	0.260	0.000	0.058	0.000	0.057	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.828	0.000
Aug 19	17:00	0.285	0.286	0.068	0.064	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.012	98.262	0.000
Aug 19	18:00	0.275	0.283	0.046	0.063	0.046	0.002	0.000	0.000	0.051	0.046	0.000	0.000	0.010	99.296	0.000
Aug 19	19:00	0.088	0.093	0.034	0.021	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.017	97.054	0.000
Aug 19	20:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.032	0.028	0.000	0.000	-0.032	92.903	0.000
Aug 19	21:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	90.718	0.000
Aug 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.718	0.000
Aug 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.718	0.000
Aug 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.718	0.000
Aug 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.718	0.000
Aug 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.718	0.000
Aug 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	90.689	0.000
Aug 20	4:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	84.804	0.000
Aug 20	5:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	76.982	0.000
Aug 20	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	73.210	0.000
Aug 20	7:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	62.985	0.000
Aug 20	8:00	0.074	0.078	0.086	0.018	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.078	52.758	0.000
Aug 20	9:00	0.233	0.238	0.072	0.053	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.026	49.287	0.000
Aug 20	10:00	0.412	0.418	0.066	0.094	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.020	51.421	0.000
Aug 20	11:00	0.676	0.688	0.079	0.154	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	0.066	58.376	0.000
Aug 20	12:00	0.683	0.690	0.067	0.155	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	0.081	66.834	0.000
Aug 20	13:00	0.718	0.724	0.053	0.162	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.103	77.666	0.000
Aug 20	14:00	0.838	0.849	0.088	0.190	0.088	0.000	0.000	0.000	0.097	0.088	0.000	0.000	0.093	87.399	0.000
Aug 20	15:00	0.896	0.911	0.116	0.204	0.100	0.030	0.016	0.028	0.111	0.100	0.000	0.000	0.063	93.997	0.000
Aug 20	16:00	0.685	0.697	0.000	0.156	0.000	0.127	0.000	0.000	0.000	0.000	0.000	0.000	0.029	97.041	0.000
Aug 20	17:00	0.381	0.385	0.069	0.086	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.009	98.005	0.000
Aug 20	18:00	0.217	0.220	0.009	0.049	0.009	0.030	0.000	0.000	0.010	0.009	0.000	0.000	0.010	99.066	0.000
Aug 20	19:00	0.064	0.065	0.024	0.015	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.013	97.417	0.000
Aug 20	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	96.223	0.000
Aug 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	96.150	0.000
Aug 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.150	0.000
Aug 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.150	0.000
Aug 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.150	0.000
Aug 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.150	0.000
Aug 21	2:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	93.965	0.000
Aug 21	3:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	87.833	0.000
Aug 21	4:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	81.992	0.000
Aug 21	5:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	76.996	0.000
Aug 21	6:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	-0.034	72.568	0.000
Aug 21	7:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	61.469	0.000
Aug 21	8:00	0.085	0.092	0.076	0.021	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.064	53.051	0.000
Aug 21	9:00	0.302	0.312	0.031	0.070	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.035	56.762	0.000
Aug 21	10:00	0.577	0.592	0.018	0.133	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.112	68.515	0.000
Aug 21	11:00	0.851	0.868	0.047	0.194	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.142	83.453	0.000
Aug 21	12:00	1.026	1.043	0.030	0.234	0.030	0.119	0.000	0.000	0.033	0.030	0.000	0.000	0.082	92.042	0.000
Aug 21	13:00	1.079	1.096	0.037	0.246	0.037	0.166	0.000	0.000	0.041	0.037	0.000	0.000	0.038	96.077	0.000
Aug 21	14:00	1.142	1.160	0.053	0.260	0.053	0.182	0.000	0.000	0.059	0.053	0.000	0.000	0.019	98.066	0.000
Aug 21	15:00	1.060	1.078	0.000	0.241	0.000	0.232	0.000	0.000	0.000	0.000	0.000	0.000	0.009	99.046	0.000
Aug 21	16:00	0.915	0.934	0.000	0.209	0.000	0.204	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.530	0.000
Aug 21	17:00	0.648	0.666	0.000	0.149	0.000	0.147	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.768	0.000
Aug 21	18:00	0.279	0.287	0.000	0.064	0.000	0.063	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.886	0.000
Aug 21	19:00	0.065	0.067	0.000	0.015	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.944	0.000
Aug 21	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.944	0.000
Aug 22	8:00	0.074	0.078	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.975	0.000
Aug 22	9:00	0.202	0.204	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.988	0.000
Aug 22	10:00	0.448	0.456	0.000	0.102	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Aug 22	11:00	0.432	0.434	0.000	0.097	0.000	0.097	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Aug 22	12:00	0.658	0.664	0.000	0.149	0.000	0.149	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Aug 22	13:00	0.668	0.673	0.000	0.151	0.000	0.151	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Aug 22	14:00	0.308	0.308	0.028	0.069	0.028	0.038	0.000	0.000	0.031	0.028	0.000	0.000	0.000	100.000	0.000
Aug 22	15:00	0.161	0.161	0.026	0.036	0.026	0.007	0.000	0.000	0.029	0.026	0.000	0.000	0.000	100.000	0.000
Aug 22	16:00	0.348	0.348	0.020	0.078	0.020	0.056	0.000	0.000	0.022	0.020	0.000	0.000	0.000	100.000	0.000
Aug 22	17:00	0.393	0.397	0.033	0.089	0.033	0.052	0.000	0.000	0.037	0.033	0.000	0.000	0.000	100.000	0.000
Aug 22	18:00	0.288	0.296	0.103	0.066	0.100	0.000	0.003	0.013	0.111	0.100	0.000	0.000	-0.045	94.132	0.000
Aug 22	19:00	0.111	0.123	0.093	0.028	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.076	84.133	0.000
Aug 22	20:00	0.000	0.000	0.119	0.000	0.100	0.000	0.019	0.031	0.111	0.100	0.000	0.000	-0.111	69.556	0.000
Aug 22	21:00	0.000	0.000	0.093	0.000	0.093	0.000	0.000	0.003	0.104	0.093	0.000	0.000	-0.104	55.966	0.000
Aug 22	22:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	48.188	0.000
Aug 22	23:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	47.022	0.000
Aug 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.022	0.000
Aug 23	7:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	46.513	0.000
Aug 23	8:00	0.114	0.127	0.006	0.029	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.022	48.829	0.000
Aug 23	9:00	0.367	0.382	0.006	0.086	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.079	57.074	0.000
Aug 23	10:00	0.637	0.653	0.009	0.146	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.137	71.401	0.000
Aug 23	11:00	0.851	0.867	0.009	0.194	0.009	0.038	0.000	0.000	0.010	0.009	0.000	0.000	0.146	86.761	0.000
Aug 23	12:00	0.894	0.908	0.009	0.203	0.009	0.130	0.000	0.000	0.010	0.009	0.000	0.000	0.064	93.473	0.000
Aug 23	13:00	1.074	1.089	0.009	0.244	0.009	0.203	0.000	0.000	0.010	0.009	0.000	0.000	0.032	96.782	0.000
Aug 23	14:00	1.078	1.094	0.017	0.245	0.017	0.210	0.000	0.000	0.019	0.017	0.000	0.000	0.016	98.414	0.000
Aug 23	15:00	0.914	0.928	0.018	0.208	0.018	0.180	0.000	0.000	0.021	0.018	0.000	0.000	0.008	99.218	0.000
Aug 23	16:00	0.562	0.568	0.011	0.127	0.011	0.111	0.000	0.000	0.012	0.011	0.000	0.000	0.004	99.614	0.000
Aug 23	17:00	0.487	0.497	0.044	0.111	0.044	0.061	0.000	0.000	0.048	0.044	0.000	0.000	0.002	99.810	0.000
Aug 23	18:00	0.210	0.212	0.086	0.047	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.048	93.568	0.000
Aug 23	19:00	0.081	0.085	0.133	0.019	0.100	0.000	0.033	0.047	0.111	0.100	0.000	0.000	-0.092	81.500	0.000
Aug 23	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.500	0.000
Aug 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.500	0.000
Aug 23	22:00	0.000	0.000	0.128	0.000	0.100	0.000	0.028	0.040	0.111	0.100	0.000	0.000	-0.111	66.923	0.000
Aug 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.923	0.000
Aug 24	8:00	0.028	0.028	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.006	67.588	0.000
Aug 24	9:00	0.082	0.082	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	69.513	0.000
Aug 24	10:00	0.209	0.209	0.000	0.047	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.047	74.418	0.000
Aug 24	11:00	0.203	0.203	0.003	0.045	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	0.042	78.788	0.000
Aug 24	12:00	0.163	0.163	0.008	0.037	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.027	81.640	0.000
Aug 24	13:00	0.304	0.303	0.030	0.068	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	0.034	85.214	0.000
Aug 24	14:00	0.666	0.670	0.034	0.150	0.034	0.036	0.000	0.000	0.037	0.034	0.000	0.000	0.077	93.316	0.000
Aug 24	15:00	0.491	0.492	0.027	0.110	0.027	0.048	0.000	0.000	0.030	0.027	0.000	0.000	0.032	96.705	0.000
Aug 24	16:00	0.284	0.283	0.045	0.063	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.014	98.170	0.000
Aug 24	17:00	0.222	0.222	0.091	0.050	0.091	0.000	0.000	0.001	0.102	0.091	0.000	0.000	-0.052	91.368	0.000
Aug 24	18:00	0.259	0.264	0.065	0.059	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.013	89.610	0.000
Aug 24	19:00	0.091	0.097	0.102	0.022	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.089	77.896	0.000
Aug 24	20:00	0.000	0.000	0.145	0.000	0.100	0.000	0.045	0.060	0.111	0.100	0.000	0.000	-0.111	63.319	0.000
Aug 24	21:00	0.000	0.000	0.113	0.000	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.111	48.742	0.000
Aug 24	22:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	47.854	0.000
Aug 24	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	46.951	0.000
Aug 25	0:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.006	46.208	0.000
Aug 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	46.208	0.000
Aug 25	8:00	0.011	0.011	0.021	0.002	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.020	43.525	0.000
Aug 25	9:00	0.124	0.124	0.065	0.028	0.049	0.000	0.016	0.028	0.055	0.049	0.000	0.000	-0.027	40.000	0.000
Aug 25	10:00	0.155	0.155	0.062	0.035	0.031	0.000	0.031	0.045	0.035	0.031	0.000	0.000	0.000	40.000	0.000
Aug 25	11:00	0.423	0.424	0.065	0.095	0.065	0.000	0.000	0.007	0.072	0.065	0.000	0.000	0.023	42.391	0.000
Aug 25	12:00	0.407	0.407	0.068	0.091	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	0.016	44.028	0.000
Aug 25	13:00	0.184	0.183	0.055	0.041	0.055	0.000	0.000	0.006	0.062	0.055	0.000	0.000	-0.020	41.347	0.000
Aug 25	14:00	0.399	0.399	0.053	0.089	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.030	44.540	0.000
Aug 25	15:00	0.431	0.431	0.052	0.097	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	0.038	48.555	0.000
Aug 25	16:00	0.231	0.231	0.061	0.052	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.016	46.480	0.000
Aug 25	17:00	0.334	0.336	0.080	0.075	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.014	44.658	0.000
Aug 25	18:00	0.260	0.265	0.107	0.059	0.085	0.000	0.022	0.046	0.095	0.085	0.000	0.000	-0.036	40.000	0.000
Aug 25	19:00	0.103	0.113	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	42.646	0.000
Aug 25	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.646	0.000
Aug 26	8:00	0.114	0.125	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	45.586	0.000
Aug 26	9:00	0.287	0.294	0.000	0.066	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.066	52.506	0.000
Aug 26	10:00	0.516	0.526	0.000	0.118	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.118	64.874	0.000
Aug 26	11:00	0.719	0.730	0.000	0.164	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.164	82.044	0.000
Aug 26	12:00	0.807	0.816	0.000	0.183	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.088	91.325	0.000
Aug 26	13:00	0.924	0.935	0.000	0.209	0.000	0.167	0.000	0.000	0.000	0.000	0.000	0.000	0.042	95.723	0.000
Aug 26	14:00	1.083	1.097	0.008	0.246	0.008	0.217	0.000	0.000	0.009	0.008	0.000	0.000	0.021	97.892	0.000
Aug 26	15:00	1.054	1.069	0.052	0.239	0.052	0.171	0.000	0.000	0.058	0.052	0.000	0.000	0.010	98.961	0.000
Aug 26	16:00	0.881	0.896	0.067	0.201	0.067	0.121	0.000	0.000	0.075	0.067	0.000	0.000	0.005	99.488	0.000
Aug 26	17:00	0.668	0.683	0.068	0.153	0.068	0.075	0.000	0.000	0.075	0.068	0.000	0.000	0.002	99.747	0.000
Aug 26	18:00	0.331	0.342	0.086	0.077	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.019	97.246	0.000
Aug 26	19:00	0.108	0.118	0.116	0.026	0.100	0.000	0.016	0.028	0.111	0.100	0.000	0.000	-0.085	86.134	0.000
Aug 26	20:00	0.000	0.000	0.109	0.000	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.111	71.557	0.000
Aug 26	21:00	0.000	0.000	0.126	0.000	0.100	0.000	0.026	0.038	0.111	0.100	0.000	0.000	-0.111	56.980	0.000
Aug 26	22:00	0.000	0.000	0.110	0.000	0.100	0.000	0.010	0.020	0.111	0.100	0.000	0.000	-0.111	42.403	0.000
Aug 26	23:00	0.000	0.000	0.041	0.000	0.016	0.000	0.025	0.029	0.018	0.016	0.000	0.000	-0.018	40.000	0.000
Aug 27	0:00	0.000	0.000	0.016	0.000	0.000	0.000	0.016	0.017	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Aug 27	8:00	0.111	0.122	0.071	0.027	0.025	0.000	0.046	0.060	0.027	0.025	0.000	0.000	0.000	40.000	0.000
Aug 27	9:00	0.319	0.328	0.092	0.073	0.066	0.000	0.026	0.051	0.073	0.066	0.000	0.000	0.000	40.000	0.000
Aug 27	10:00	0.450	0.456	0.083	0.102	0.083	0.000	0.000	0.022	0.092	0.083	0.000	0.000	0.010	41.041	0.000
Aug 27	11:00	0.665	0.673	0.070	0.151	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.073	48.664	0.000
Aug 27	12:00	0.855	0.866	0.069	0.194	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.117	60.946	0.000
Aug 27	13:00	0.993	1.005	0.077	0.225	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	0.139	75.576	0.000
Aug 27	14:00	0.618	0.621	0.048	0.139	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	0.086	84.572	0.000
Aug 27	15:00	0.900	0.911	0.044	0.204	0.044	0.077	0.000	0.000	0.049	0.044	0.000	0.000	0.078	92.764	0.000
Aug 27	16:00	0.671	0.680	0.043	0.152	0.043	0.070	0.000	0.000	0.048	0.043	0.000	0.000	0.035	96.433	0.000
Aug 27	17:00	0.432	0.437	0.070	0.098	0.070	0.003	0.000	0.000	0.078	0.070	0.000	0.000	0.017	98.241	0.000
Aug 27	18:00	0.238	0.241	0.036	0.054	0.036	0.005	0.000	0.000	0.040	0.036	0.000	0.000	0.008	99.133	0.000
Aug 27	19:00	0.082	0.086	0.069	0.019	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.058	91.523	0.000
Aug 27	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	87.693	0.000
Aug 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.693	0.000
Aug 28	8:00	0.092	0.097	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	89.974	0.000
Aug 28	9:00	0.353	0.364	0.025	0.082	0.025	0.002	0.000	0.000	0.028	0.025	0.000	0.000	0.052	95.482	0.000
Aug 28	10:00	0.510	0.518	0.025	0.116	0.025	0.066	0.000	0.000	0.028	0.025	0.000	0.000	0.022	97.773	0.000
Aug 28	11:00	0.635	0.642	0.045	0.144	0.045	0.084	0.000	0.000	0.050	0.045	0.000	0.000	0.011	98.902	0.000
Aug 28	12:00	0.976	0.988	0.044	0.221	0.044	0.167	0.000	0.000	0.049	0.044	0.000	0.000	0.005	99.459	0.000
Aug 28	13:00	1.095	1.108	0.051	0.248	0.051	0.189	0.000	0.000	0.056	0.051	0.000	0.000	0.003	99.733	0.000
Aug 28	14:00	1.034	1.046	0.048	0.234	0.048	0.179	0.000	0.000	0.054	0.048	0.000	0.000	0.001	99.868	0.000
Aug 28	15:00	0.798	0.806	0.043	0.181	0.043	0.133	0.000	0.000	0.047	0.043	0.000	0.000	0.001	99.935	0.000
Aug 28	16:00	0.403	0.403	0.059	0.090	0.059	0.024	0.000	0.000	0.066	0.059	0.000	0.000	0.000	99.968	0.000
Aug 28	17:00	0.143	0.142	0.050	0.032	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.024	96.796	0.000
Aug 28	18:00	0.150	0.150	0.055	0.034	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.027	93.200	0.000
Aug 28	19:00	0.021	0.021	0.083	0.005	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.087	81.753	0.000
Aug 28	20:00	0.000	0.000	0.135	0.000	0.100	0.000	0.035	0.049	0.111	0.100	0.000	0.000	-0.111	67.176	0.000
Aug 28	21:00	0.000	0.000	0.127	0.000	0.100	0.000	0.027	0.039	0.111	0.100	0.000	0.000	-0.111	52.599	0.000
Aug 28	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	51.128	0.000
Aug 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	51.128	0.000
Aug 29	7:00	0.000	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.040	45.869	0.000
Aug 29	8:00	0.128	0.140	0.100	0.031	0.069	0.000	0.032	0.049	0.076	0.069	0.000	0.000	-0.045	40.000	0.000
Aug 29	9:00	0.365	0.377	0.059	0.084	0.059	0.000	0.000	0.008	0.066	0.059	0.000	0.000	0.018	41.921	0.000
Aug 29	10:00	0.476	0.482	0.047	0.108	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.056	47.797	0.000
Aug 29	11:00	0.493	0.495	0.045	0.111	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	0.061	54.157	0.000
Aug 29	12:00	0.742	0.749	0.000	0.168	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.168	71.759	0.000
Aug 29	13:00	0.670	0.674	0.000	0.151	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.143	86.791	0.000
Aug 29	14:00	0.735	0.740	0.000	0.166	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.064	93.488	0.000
Aug 29	15:00	0.653	0.657	0.000	0.147	0.000	0.116	0.000	0.000	0.000	0.000	0.000	0.000	0.031	96.790	0.000
Aug 29	16:00	0.788	0.800	0.000	0.179	0.000	0.164	0.000	0.000	0.000	0.000	0.000	0.000	0.016	98.417	0.000
Aug 29	17:00	0.444	0.450	0.000	0.101	0.000	0.093	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.220	0.000
Aug 29	18:00	0.276	0.281	0.072	0.063	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.017	96.926	0.000
Aug 29	19:00	0.063	0.065	0.104	0.014	0.100	0.000	0.004	0.015	0.111	0.100	0.000	0.000	-0.097	84.250	0.000
Aug 29	20:00	0.000	0.000	0.130	0.000	0.100	0.000	0.030	0.043	0.111	0.100	0.000	0.000	-0.111	69.673	0.000
Aug 29	21:00	0.000	0.000	0.112	0.000	0.100	0.000	0.012	0.023	0.111	0.100	0.000	0.000	-0.111	55.096	0.000
Aug 29	22:00	0.000	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	44.449	0.000
Aug 29	23:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.011	43.065	0.000
Aug 30	0:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	42.948	0.000
Aug 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.948	0.000
Aug 30	7:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	42.337	0.000
Aug 30	8:00	0.071	0.072	0.004	0.016	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	0.011	43.518	0.000
Aug 30	9:00	0.118	0.118	0.002	0.026	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	0.024	46.064	0.000
Aug 30	10:00	0.161	0.161	0.009	0.036	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.026	48.836	0.000
Aug 30	11:00	0.404	0.404	0.009	0.091	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.081	57.338	0.000
Aug 30	12:00	0.550	0.551	0.025	0.123	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.096	67.363	0.000
Aug 30	13:00	0.599	0.601	0.025	0.135	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	0.107	78.626	0.000
Aug 30	14:00	0.330	0.329	0.041	0.074	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.028	81.604	0.000
Aug 30	15:00	0.516	0.517	0.042	0.116	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.070	88.905	0.000
Aug 30	16:00	0.433	0.434	0.008	0.097	0.008	0.032	0.000	0.000	0.009	0.008	0.000	0.000	0.056	94.790	0.000
Aug 30	17:00	0.249	0.249	0.039	0.056	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.012	96.080	0.000
Aug 30	18:00	0.240	0.243	0.064	0.054	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.016	93.951	0.000
Aug 30	19:00	0.091	0.097	0.054	0.022	0.054	0.000	0.000	0.000	0.061	0.054	0.000	0.000	-0.039	88.850	0.000
Aug 30	20:00	0.000	0.000	0.082	0.000	0.082	0.000	0.000	0.000	0.091	0.082	0.000	0.000	-0.091	76.935	0.000
Aug 30	21:00	0.000	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.100	63.783	0.000
Aug 30	22:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	61.336	0.000
Aug 30	23:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	59.078	0.000
Aug 31	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.003	0.002	0.000	0.000	-0.003	58.743	0.000
Aug 31	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	58.466	0.000
Aug 31	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	58.189	0.000
Aug 31	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	58.073	0.000
Aug 31	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.073	0.000
Aug 31	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.073	0.000
Aug 31	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.073	0.000
Aug 31	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.073	0.000
Aug 31	8:00	0.059	0.060	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	59.449	0.000
Aug 31	9:00	0.199	0.200	0.001	0.045	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.044	64.018	0.000
Aug 31	10:00	0.567	0.576	0.006	0.129	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.122	76.844	0.000
Aug 31	11:00	0.592	0.597	0.063	0.134	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.063	83.488	0.000
Aug 31	12:00	0.224	0.223	0.062	0.050	0.062	0.000	0.000	0.000	0.068	0.062	0.000	0.000	-0.018	81.077	0.000
Aug 31	13:00	0.426	0.426	0.034	0.095	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.058	87.145	0.000
Aug 31	14:00	0.585	0.586	0.011	0.131	0.011	0.053	0.000	0.000	0.012	0.011	0.000	0.000	0.066	94.085	0.000
Aug 31	15:00	0.609	0.612	0.021	0.137	0.021	0.085	0.000	0.000	0.023	0.021	0.000	0.000	0.029	97.084	0.000
Aug 31	16:00	0.558	0.562	0.023	0.126	0.023	0.086	0.000	0.000	0.025	0.023	0.000	0.000	0.014	98.562	0.000
Aug 31	17:00	0.433	0.438	0.019	0.098	0.019	0.069	0.000	0.000	0.022	0.019	0.000	0.000	0.007	99.291	0.000
Aug 31	18:00	0.193	0.194	0.020	0.044	0.020	0.018	0.000	0.000	0.023	0.020	0.000	0.000	0.003	99.651	0.000
Aug 31	19:00	0.097	0.104	0.024	0.023	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	-0.003	99.251	0.000
Aug 31	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	95.478	0.000
Aug 31	21:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	94.153	0.000
Aug 31	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.153	0.000
Aug 31	23:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	92.463	0.000
Sep 1	0:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	-0.033	88.166	0.000
Sep 1	1:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	86.899	0.000
Sep 1	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	86.622	0.000
Sep 1	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	86.477	0.000
Sep 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.477	0.000
Sep 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.477	0.000
Sep 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.477	0.000
Sep 1	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.477	0.000
Sep 1	8:00	0.069	0.070	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.016	88.122	0.000
Sep 1	9:00	0.269	0.273	0.000	0.061	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.061	94.545	0.000
Sep 1	10:00	0.449	0.454	0.035	0.102	0.035	0.036	0.000	0.000	0.039	0.035	0.000	0.000	0.026	97.324	0.000
Sep 1	11:00	0.637	0.643	0.028	0.144	0.028	0.100	0.000	0.000	0.031	0.028	0.000	0.000	0.013	98.681	0.000
Sep 1	12:00	0.809	0.816	0.061	0.183	0.061	0.108	0.000	0.000	0.068	0.061	0.000	0.000	0.006	99.350	0.000
Sep 1	13:00	0.407	0.407	0.027	0.091	0.027	0.058	0.000	0.000	0.030	0.027	0.000	0.000	0.003	99.679	0.000
Sep 1	14:00	0.549	0.550	0.030	0.123	0.030	0.088	0.000	0.000	0.034	0.030	0.000	0.000	0.002	99.842	0.000
Sep 1	15:00	0.515	0.516	0.053	0.116	0.053	0.055	0.000	0.000	0.059	0.053	0.000	0.000	0.001	99.922	0.000
Sep 1	16:00	0.436	0.436	0.055	0.098	0.055	0.037	0.000	0.000	0.061	0.055	0.000	0.000	0.000	99.962	0.000
Sep 1	17:00	0.340	0.341	0.066	0.076	0.066	0.003	0.000	0.000	0.073	0.066	0.000	0.000	0.000	99.981	0.000
Sep 1	18:00	0.354	0.364	0.048	0.081	0.048	0.028	0.000	0.000	0.053	0.048	0.000	0.000	0.000	99.991	0.000
Sep 1	19:00	0.124	0.136	0.087	0.030	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.067	91.245	0.000
Sep 1	20:00	0.000	0.000	0.110	0.000	0.100	0.000	0.010	0.021	0.111	0.100	0.000	0.000	-0.111	76.668	0.000
Sep 1	21:00	0.000	0.000	0.102	0.000	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.111	62.091	0.000
Sep 1	22:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	59.732	0.000
Sep 1	23:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	-0.018	57.314	0.000
Sep 2	0:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	55.741	0.000
Sep 2	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	55.478	0.000
Sep 2	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	55.333	0.000
Sep 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.333	0.000
Sep 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.333	0.000
Sep 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.333	0.000
Sep 2	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.333	0.000
Sep 2	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.333	0.000
Sep 2	8:00	0.011	0.011	0.003	0.002	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.001	55.240	0.000
Sep 2	9:00	0.041	0.041	0.038	0.009	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.033	50.872	0.000
Sep 2	10:00	0.066	0.066	0.065	0.015	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.057	43.331	0.000
Sep 2	11:00	0.142	0.142	0.082	0.032	0.052	0.000	0.030	0.045	0.057	0.052	0.000	0.000	-0.025	40.000	0.000
Sep 2	12:00	0.223	0.222	0.072	0.050	0.045	0.000	0.027	0.045	0.050	0.045	0.000	0.000	0.000	40.000	0.000
Sep 2	13:00	0.224	0.224	0.073	0.050	0.045	0.000	0.028	0.047	0.050	0.045	0.000	0.000	0.000	40.000	0.000
Sep 2	14:00	0.103	0.103	0.020	0.023	0.020	0.001	0.000	0.006	0.022	0.020	0.000	0.000	0.000	40.000	0.000
Sep 2	15:00	0.058	0.058	0.023	0.013	0.012	0.000	0.012	0.017	0.013	0.012	0.000	0.000	0.000	40.000	0.000
Sep 2	16:00	0.184	0.184	0.059	0.041	0.037	0.000	0.022	0.037	0.041	0.037	0.000	0.000	0.000	40.000	0.000
Sep 2	17:00	0.136	0.136	0.048	0.031	0.027	0.000	0.020	0.032	0.031	0.027	0.000	0.000	0.000	40.000	0.000
Sep 2	18:00	0.051	0.051	0.025	0.011	0.010	0.000	0.015	0.020	0.011	0.010	0.000	0.000	0.000	40.000	0.000
Sep 2	19:00	0.080	0.083	0.045	0.019	0.017	0.000	0.028	0.037	0.019	0.017	0.000	0.000	0.000	40.000	0.000
Sep 2	20:00	0.000	0.000	0.097	0.000	0.000	0.000	0.097	0.106	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 2	21:00	0.000	0.000	0.043	0.000	0.000	0.000	0.043	0.047	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 2	22:00	0.000	0.000	0.010	0.000	0.000	0.000	0.010	0.011	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 2	23:00	0.000	0.000	0.012	0.000	0.000	0.000	0.012	0.013	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	0:00	0.000	0.000	0.011	0.000	0.000	0.000	0.011	0.012	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	1:00	0.000	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	8:00	0.018	0.018	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.004	40.434	0.000
Sep 3	9:00	0.082	0.082	0.000	0.018	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	0.018	42.298	0.000
Sep 3	10:00	0.166	0.166	0.009	0.037	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.027	45.156	0.000
Sep 3	11:00	0.073	0.073	0.011	0.016	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.004	45.602	0.000
Sep 3	12:00	0.128	0.128	0.010	0.029	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	0.018	47.463	0.000
Sep 3	13:00	0.305	0.305	0.010	0.068	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	0.057	53.426	0.000
Sep 3	14:00	0.344	0.344	0.049	0.077	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	0.023	55.847	0.000
Sep 3	15:00	0.359	0.359	0.060	0.080	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.013	57.245	0.000
Sep 3	16:00	0.314	0.314	0.066	0.070	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.003	56.869	0.000
Sep 3	17:00	0.137	0.137	0.060	0.031	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.036	52.176	0.000
Sep 3	18:00	0.188	0.189	0.058	0.042	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.023	49.216	0.000
Sep 3	19:00	0.054	0.055	0.076	0.012	0.074	0.000	0.001	0.012	0.083	0.074	0.000	0.000	-0.070	40.000	0.000
Sep 3	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	21:00	0.000	0.000	0.095	0.000	0.000	0.000	0.095	0.105	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	22:00	0.000	0.000	0.047	0.000	0.000	0.000	0.047	0.052	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 3	23:00	0.000	0.000	0.042	0.000	0.000	0.000	0.042	0.046	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	0:00	0.000	0.000	0.040	0.000	0.000	0.000	0.040	0.044	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	1:00	0.000	0.000	0.022	0.000	0.000	0.000	0.022	0.024	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Sep 4	8:00	0.117	0.123	0.006	0.028	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.021	42.154	0.000
Sep 4	9:00	0.389	0.398	0.031	0.089	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.055	47.905	0.000
Sep 4	10:00	0.583	0.591	0.067	0.132	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	0.058	54.034	0.000
Sep 4	11:00	0.667	0.672	0.064	0.150	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.079	62.347	0.000
Sep 4	12:00	0.711	0.715	0.071	0.160	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.081	70.836	0.000
Sep 4	13:00	0.738	0.741	0.064	0.166	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.095	80.829	0.000
Sep 4	14:00	0.556	0.556	0.057	0.125	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	0.061	87.267	0.000
Sep 4	15:00	0.532	0.533	0.067	0.119	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	0.045	91.970	0.000
Sep 4	16:00	0.569	0.572	0.067	0.128	0.067	0.013	0.000	0.000	0.075	0.067	0.000	0.000	0.041	96.236	0.000
Sep 4	17:00	0.394	0.397	0.044	0.089	0.044	0.022	0.000	0.000	0.049	0.044	0.000	0.000	0.018	98.144	0.000
Sep 4	18:00	0.161	0.161	0.047	0.036	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.016	96.022	0.000
Sep 4	19:00	0.047	0.047	0.082	0.010	0.082	0.000	0.000	0.000	0.092	0.082	0.000	0.000	-0.081	85.380	0.000
Sep 4	20:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	75.169	0.000
Sep 4	21:00	0.000	0.000	0.047	0.000	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.052	68.294	0.000
Sep 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.294	0.000
Sep 5	8:00	0.090	0.092	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.021	70.464	0.000
Sep 5	9:00	0.349	0.356	0.000	0.080	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.080	78.834	0.000
Sep 5	10:00	0.364	0.365	0.000	0.082	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.082	87.417	0.000
Sep 5	11:00	0.578	0.581	0.000	0.130	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.063	94.064	0.000
Sep 5	12:00	0.871	0.877	0.000	0.196	0.000	0.168	0.000	0.000	0.000	0.000	0.000	0.000	0.029	97.073	0.000
Sep 5	13:00	1.011	1.018	0.033	0.228	0.033	0.177	0.000	0.000	0.037	0.033	0.000	0.000	0.014	98.557	0.000
Sep 5	14:00	0.849	0.853	0.055	0.191	0.055	0.124	0.000	0.000	0.061	0.055	0.000	0.000	0.007	99.289	0.000
Sep 5	15:00	0.862	0.868	0.049	0.194	0.049	0.137	0.000	0.000	0.055	0.049	0.000	0.000	0.003	99.649	0.000
Sep 5	16:00	0.693	0.699	0.050	0.157	0.050	0.099	0.000	0.000	0.056	0.050	0.000	0.000	0.002	99.827	0.000
Sep 5	17:00	0.460	0.464	0.040	0.104	0.040	0.059	0.000	0.000	0.044	0.040	0.000	0.000	0.001	99.915	0.000
Sep 5	18:00	0.173	0.174	0.020	0.039	0.020	0.016	0.000	0.000	0.023	0.020	0.000	0.000	0.000	99.958	0.000
Sep 5	19:00	0.041	0.041	0.059	0.009	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.056	92.624	0.000
Sep 5	20:00	0.000	0.000	0.099	0.000	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.110	78.219	0.000
Sep 5	21:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	74.942	0.000
Sep 5	22:00	0.000	0.000	0.122	0.000	0.100	0.000	0.022	0.034	0.111	0.100	0.000	0.000	-0.111	60.365	0.000
Sep 5	23:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	57.772	0.000
Sep 6	0:00	0.000	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.053	50.795	0.000
Sep 6	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	50.533	0.000
Sep 6	2:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	50.241	0.000
Sep 6	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	50.125	0.000
Sep 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.125	0.000
Sep 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.125	0.000
Sep 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.125	0.000
Sep 6	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	50.125	0.000
