Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Sep 6	8:00	0.095	0.098	0.001	0.022	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.021	52.279	0.000
Sep 6	9:00	0.194	0.194	0.014	0.044	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	0.028	55.239	0.000
Sep 6	10:00	0.457	0.460	0.066	0.103	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.030	58.346	0.000
Sep 6	11:00	0.376	0.376	0.044	0.084	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.036	62.073	0.000
Sep 6	12:00	0.298	0.297	0.056	0.067	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.005	62.553	0.000
Sep 6	13:00	0.330	0.330	0.047	0.074	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.021	64.800	0.000
Sep 6	14:00	0.621	0.622	0.032	0.139	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.103	75.661	0.000
Sep 6	15:00	0.570	0.571	0.040	0.128	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.084	84.445	0.000
Sep 6	16:00	0.408	0.409	0.047	0.092	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	0.039	88.529	0.000
Sep 6	17:00	0.312	0.313	0.051	0.070	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.013	89.929	0.000
Sep 6	18:00	0.164	0.164	0.075	0.037	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.047	83.805	0.000
Sep 6	19:00	0.086	0.090	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	85.930	0.000
Sep 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.930	0.000
Sep 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.930	0.000
Sep 6	22:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	81.823	0.000
Sep 6	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	81.167	0.000
Sep 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.167	0.000
Sep 7	8:00	0.059	0.059	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	82.553	0.000
Sep 7	9:00	0.221	0.222	0.008	0.050	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.041	86.818	0.000
Sep 7	10:00	0.392	0.394	0.009	0.088	0.009	0.009	0.000	0.000	0.011	0.009	0.000	0.000	0.068	94.003	0.000
Sep 7	11:00	0.559	0.561	0.009	0.126	0.009	0.086	0.000	0.000	0.011	0.009	0.000	0.000	0.029	97.043	0.000
Sep 7	12:00	0.327	0.327	0.009	0.073	0.009	0.048	0.000	0.000	0.011	0.009	0.000	0.000	0.014	98.542	0.000
Sep 7	13:00	0.234	0.233	0.007	0.052	0.007	0.037	0.000	0.000	0.008	0.007	0.000	0.000	0.007	99.281	0.000
Sep 7	14:00	0.436	0.436	0.000	0.098	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.646	0.000
Sep 7	15:00	0.233	0.232	0.000	0.052	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.825	0.000
Sep 7	16:00	0.279	0.279	0.000	0.063	0.000	0.062	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.914	0.000
Sep 7	17:00	0.268	0.268	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.958	0.000
Sep 7	18:00	0.086	0.086	0.001	0.019	0.001	0.018	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.979	0.000
Sep 7	19:00	0.074	0.076	0.004	0.017	0.004	0.013	0.000	0.000	0.004	0.004	0.000	0.000	0.000	99.990	0.000
Sep 7	20:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.069	90.930	0.000
Sep 7	21:00	0.000	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.100	77.748	0.000
Sep 7	22:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	71.193	0.000
Sep 7	23:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	67.901	0.000
Sep 8	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	67.377	0.000
Sep 8	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	67.100	0.000
Sep 8	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	66.940	0.000
Sep 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.940	0.000
Sep 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.940	0.000
Sep 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.940	0.000
Sep 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.940	0.000
Sep 8	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	66.940	0.000
Sep 8	8:00	0.117	0.121	0.003	0.027	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.024	69.464	0.000
Sep 8	9:00	0.355	0.361	0.031	0.081	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.046	74.299	0.000
Sep 8	10:00	0.594	0.600	0.051	0.134	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.078	82.435	0.000
Sep 8	11:00	0.748	0.753	0.061	0.169	0.061	0.011	0.000	0.000	0.068	0.061	0.000	0.000	0.090	91.897	0.000
Sep 8	12:00	0.865	0.870	0.053	0.195	0.053	0.096	0.000	0.000	0.059	0.053	0.000	0.000	0.039	96.005	0.000
Sep 8	13:00	1.109	1.115	0.046	0.250	0.046	0.179	0.000	0.000	0.051	0.046	0.000	0.000	0.019	98.030	0.000
Sep 8	14:00	1.164	1.171	0.033	0.262	0.033	0.217	0.000	0.000	0.036	0.033	0.000	0.000	0.010	99.029	0.000
Sep 8	15:00	1.082	1.088	0.036	0.244	0.036	0.199	0.000	0.000	0.040	0.036	0.000	0.000	0.005	99.521	0.000
Sep 8	16:00	0.895	0.902	0.032	0.202	0.032	0.164	0.000	0.000	0.036	0.032	0.000	0.000	0.002	99.764	0.000
Sep 8	17:00	0.538	0.543	0.036	0.122	0.036	0.081	0.000	0.000	0.040	0.036	0.000	0.000	0.001	99.884	0.000
Sep 8	18:00	0.314	0.318	0.075	0.071	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.012	98.319	0.000
Sep 8	19:00	0.098	0.104	0.084	0.023	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.070	89.191	0.000
Sep 8	20:00	0.000	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.089	77.480	0.000
Sep 8	21:00	0.000	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.075	0.068	0.000	0.000	-0.075	67.604	0.000
Sep 8	22:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	-0.023	64.618	0.000
Sep 8	23:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	55.733	0.000
Sep 9	0:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	52.340	0.000
Sep 9	1:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	52.077	0.000
Sep 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.077	0.000
Sep 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.077	0.000
Sep 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.077	0.000
Sep 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.077	0.000
Sep 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.077	0.000
Sep 9	7:00	0.001	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	51.058	0.000
Sep 9	8:00	0.113	0.116	0.073	0.026	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.055	43.835	0.000
Sep 9	9:00	0.354	0.359	0.000	0.080	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.080	52.269	0.000
Sep 9	10:00	0.621	0.627	0.006	0.140	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.134	66.319	0.000
Sep 9	11:00	0.738	0.742	0.012	0.166	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.152	82.308	0.000
Sep 9	12:00	0.763	0.766	0.010	0.172	0.010	0.073	0.000	0.000	0.012	0.010	0.000	0.000	0.087	91.483	0.000
Sep 9	13:00	0.850	0.853	0.010	0.191	0.010	0.139	0.000	0.000	0.011	0.010	0.000	0.000	0.041	95.801	0.000
Sep 9	14:00	0.862	0.865	0.013	0.194	0.013	0.159	0.000	0.000	0.014	0.013	0.000	0.000	0.020	97.930	0.000
Sep 9	15:00	0.887	0.891	0.004	0.200	0.004	0.185	0.000	0.000	0.004	0.004	0.000	0.000	0.010	98.979	0.000
Sep 9	16:00	0.862	0.868	0.036	0.194	0.036	0.149	0.000	0.000	0.040	0.036	0.000	0.000	0.005	99.497	0.000
Sep 9	17:00	0.634	0.640	0.038	0.143	0.038	0.099	0.000	0.000	0.042	0.038	0.000	0.000	0.002	99.752	0.000
Sep 9	18:00	0.304	0.309	0.039	0.069	0.039	0.024	0.000	0.000	0.044	0.039	0.000	0.000	0.001	99.878	0.000
Sep 9	19:00	0.072	0.074	0.042	0.017	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.031	95.859	0.000
Sep 9	20:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	89.450	0.000
Sep 9	21:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	86.945	0.000
Sep 9	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	85.430	0.000
Sep 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.430	0.000
Sep 10	8:00	0.117	0.121	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.027	88.263	0.000
Sep 10	9:00	0.403	0.408	0.000	0.091	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.061	94.704	0.000
Sep 10	10:00	0.715	0.721	0.018	0.161	0.018	0.116	0.000	0.000	0.020	0.018	0.000	0.000	0.026	97.389	0.000
Sep 10	11:00	0.892	0.897	0.028	0.201	0.028	0.157	0.000	0.000	0.031	0.028	0.000	0.000	0.013	98.713	0.000
Sep 10	12:00	1.070	1.075	0.044	0.241	0.044	0.186	0.000	0.000	0.049	0.044	0.000	0.000	0.006	99.365	0.000
Sep 10	13:00	1.009	1.013	0.025	0.227	0.025	0.196	0.000	0.000	0.028	0.025	0.000	0.000	0.003	99.687	0.000
Sep 10	14:00	0.851	0.853	0.018	0.191	0.018	0.169	0.000	0.000	0.020	0.018	0.000	0.000	0.002	99.846	0.000
Sep 10	15:00	0.858	0.862	0.022	0.193	0.022	0.168	0.000	0.000	0.025	0.022	0.000	0.000	0.001	99.924	0.000
Sep 10	16:00	0.559	0.561	0.027	0.126	0.027	0.095	0.000	0.000	0.031	0.027	0.000	0.000	0.000	99.963	0.000
Sep 10	17:00	0.489	0.492	0.024	0.110	0.024	0.084	0.000	0.000	0.026	0.024	0.000	0.000	0.000	99.982	0.000
Sep 10	18:00	0.231	0.232	0.025	0.052	0.025	0.024	0.000	0.000	0.028	0.025	0.000	0.000	0.000	99.991	0.000
Sep 10	19:00	0.064	0.065	0.065	0.015	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.058	92.430	0.000
Sep 10	20:00	0.000	0.000	0.071	0.000	0.071	0.000	0.000	0.000	0.078	0.071	0.000	0.000	-0.078	82.132	0.000
Sep 10	21:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	71.019	0.000
Sep 10	22:00	0.000	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	-0.054	63.998	0.000
Sep 10	23:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	62.935	0.000
Sep 11	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	62.643	0.000
Sep 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	62.600	0.000
Sep 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.600	0.000
Sep 11	8:00	0.133	0.137	0.000	0.031	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.031	65.806	0.000
Sep 11	9:00	0.355	0.358	0.025	0.080	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.053	71.343	0.000
Sep 11	10:00	0.667	0.672	0.056	0.150	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	0.088	80.561	0.000
Sep 11	11:00	0.784	0.788	0.063	0.177	0.063	0.007	0.000	0.000	0.070	0.063	0.000	0.000	0.100	91.022	0.000
Sep 11	12:00	1.039	1.043	0.053	0.234	0.053	0.131	0.000	0.000	0.059	0.053	0.000	0.000	0.043	95.574	0.000
Sep 11	13:00	1.162	1.166	0.034	0.261	0.034	0.202	0.000	0.000	0.038	0.034	0.000	0.000	0.021	97.818	0.000
Sep 11	14:00	1.085	1.089	0.034	0.244	0.034	0.196	0.000	0.000	0.038	0.034	0.000	0.000	0.011	98.924	0.000
Sep 11	15:00	1.011	1.015	0.050	0.227	0.050	0.167	0.000	0.000	0.055	0.050	0.000	0.000	0.005	99.470	0.000
Sep 11	16:00	0.612	0.614	0.075	0.138	0.075	0.052	0.000	0.000	0.083	0.075	0.000	0.000	0.003	99.739	0.000
Sep 11	17:00	0.526	0.530	0.045	0.119	0.045	0.067	0.000	0.000	0.050	0.045	0.000	0.000	0.001	99.871	0.000
Sep 11	18:00	0.290	0.293	0.039	0.066	0.039	0.021	0.000	0.000	0.044	0.039	0.000	0.000	0.001	99.936	0.000
Sep 11	19:00	0.084	0.087	0.095	0.019	0.095	0.000	0.000	0.005	0.106	0.095	0.000	0.000	-0.086	88.595	0.000
Sep 11	20:00	0.000	0.000	0.102	0.000	0.100	0.000	0.002	0.012	0.111	0.100	0.000	0.000	-0.111	74.018	0.000
Sep 11	21:00	0.000	0.000	0.095	0.000	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	-0.105	60.239	0.000
Sep 11	22:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	55.316	0.000
Sep 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	55.316	0.000
Sep 12	8:00	0.132	0.135	0.003	0.030	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.027	58.149	0.000
Sep 12	9:00	0.318	0.320	0.011	0.072	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	0.059	64.355	0.000
Sep 12	10:00	0.551	0.554	0.039	0.124	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.081	72.862	0.000
Sep 12	11:00	0.740	0.742	0.077	0.166	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	0.081	81.368	0.000
Sep 12	12:00	0.975	0.979	0.038	0.219	0.038	0.081	0.000	0.000	0.043	0.038	0.000	0.000	0.096	91.395	0.000
Sep 12	13:00	0.979	0.982	0.064	0.220	0.064	0.108	0.000	0.000	0.071	0.064	0.000	0.000	0.042	95.758	0.000
Sep 12	14:00	0.779	0.780	0.074	0.175	0.074	0.072	0.000	0.000	0.082	0.074	0.000	0.000	0.020	97.909	0.000
Sep 12	15:00	0.872	0.874	0.009	0.196	0.009	0.176	0.000	0.000	0.010	0.009	0.000	0.000	0.010	98.969	0.000
Sep 12	16:00	0.873	0.877	0.033	0.196	0.033	0.155	0.000	0.000	0.036	0.033	0.000	0.000	0.005	99.492	0.000
Sep 12	17:00	0.615	0.619	0.054	0.139	0.054	0.076	0.000	0.000	0.060	0.054	0.000	0.000	0.002	99.749	0.000
Sep 12	18:00	0.288	0.291	0.055	0.065	0.055	0.002	0.000	0.000	0.062	0.055	0.000	0.000	0.001	99.876	0.000
Sep 12	19:00	0.071	0.072	0.059	0.016	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.049	93.435	0.000
Sep 12	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.435	0.000
Sep 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.435	0.000
Sep 12	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	91.818	0.000
Sep 12	23:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	91.367	0.000
Sep 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.367	0.000
Sep 13	8:00	0.149	0.153	0.007	0.034	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.026	94.089	0.000
Sep 13	9:00	0.412	0.416	0.053	0.093	0.053	0.004	0.000	0.000	0.058	0.053	0.000	0.000	0.030	97.280	0.000
Sep 13	10:00	0.675	0.678	0.014	0.152	0.014	0.124	0.000	0.000	0.015	0.014	0.000	0.000	0.013	98.659	0.000
Sep 13	11:00	0.871	0.874	0.045	0.196	0.045	0.139	0.000	0.000	0.051	0.045	0.000	0.000	0.006	99.339	0.000
Sep 13	12:00	1.077	1.080	0.048	0.242	0.048	0.185	0.000	0.000	0.054	0.048	0.000	0.000	0.003	99.674	0.000
Sep 13	13:00	1.002	1.005	0.036	0.225	0.036	0.184	0.000	0.000	0.040	0.036	0.000	0.000	0.002	99.839	0.000
Sep 13	14:00	0.985	0.987	0.031	0.221	0.031	0.186	0.000	0.000	0.034	0.031	0.000	0.000	0.001	99.921	0.000
Sep 13	15:00	0.746	0.747	0.050	0.167	0.050	0.112	0.000	0.000	0.055	0.050	0.000	0.000	0.000	99.961	0.000
Sep 13	16:00	0.630	0.632	0.030	0.142	0.030	0.108	0.000	0.000	0.034	0.030	0.000	0.000	0.000	99.981	0.000
Sep 13	17:00	0.479	0.481	0.056	0.108	0.056	0.045	0.000	0.000	0.063	0.056	0.000	0.000	0.000	99.991	0.000
Sep 13	18:00	0.280	0.283	0.073	0.063	0.073	0.000	0.000	0.000	0.082	0.073	0.000	0.000	-0.018	97.587	0.000
Sep 13	19:00	0.065	0.066	0.114	0.015	0.100	0.000	0.014	0.025	0.111	0.100	0.000	0.000	-0.096	84.938	0.000
Sep 13	20:00	0.000	0.000	0.091	0.000	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	-0.101	71.726	0.000
Sep 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.726	0.000
Sep 14	8:00	0.123	0.125	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.028	74.660	0.000
Sep 14	9:00	0.414	0.418	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.094	84.482	0.000
Sep 14	10:00	0.673	0.676	0.000	0.152	0.000	0.073	0.000	0.000	0.000	0.000	0.000	0.000	0.079	92.739	0.000
Sep 14	11:00	0.889	0.892	0.000	0.200	0.000	0.165	0.000	0.000	0.000	0.000	0.000	0.000	0.035	96.420	0.000
Sep 14	12:00	1.089	1.091	0.004	0.244	0.004	0.222	0.000	0.000	0.005	0.004	0.000	0.000	0.017	98.235	0.000
Sep 14	13:00	1.171	1.173	0.056	0.263	0.056	0.192	0.000	0.000	0.062	0.056	0.000	0.000	0.009	99.130	0.000
Sep 14	14:00	1.055	1.057	0.043	0.237	0.043	0.185	0.000	0.000	0.048	0.043	0.000	0.000	0.004	99.571	0.000
Sep 14	15:00	0.808	0.810	0.023	0.181	0.023	0.154	0.000	0.000	0.025	0.023	0.000	0.000	0.002	99.789	0.000
Sep 14	16:00	0.570	0.571	0.024	0.128	0.024	0.100	0.000	0.000	0.027	0.024	0.000	0.000	0.001	99.896	0.000
Sep 14	17:00	0.445	0.446	0.025	0.100	0.025	0.072	0.000	0.000	0.027	0.025	0.000	0.000	0.001	99.949	0.000
Sep 14	18:00	0.238	0.239	0.016	0.054	0.016	0.035	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.975	0.000
Sep 14	19:00	0.065	0.065	0.045	0.015	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.035	95.328	0.000
Sep 14	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.328	0.000
Sep 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.328	0.000
Sep 14	22:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	93.813	0.000
Sep 14	23:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	92.357	0.000
Sep 15	0:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	92.094	0.000
Sep 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	92.080	0.000
Sep 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	92.051	0.000
Sep 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	92.022	0.000
Sep 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	92.007	0.000
Sep 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	91.978	0.000
Sep 15	6:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	89.050	0.000
Sep 15	7:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	86.705	0.000
Sep 15	8:00	0.061	0.061	0.016	0.014	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.004	86.150	0.000
Sep 15	9:00	0.080	0.080	0.000	0.018	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	0.017	87.979	0.000
Sep 15	10:00	0.285	0.285	0.006	0.064	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.057	93.937	0.000
Sep 15	11:00	0.178	0.177	0.043	0.040	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.008	92.905	0.000
Sep 15	12:00	0.117	0.116	0.052	0.026	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.032	88.721	0.000
Sep 15	13:00	0.147	0.146	0.049	0.033	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.022	85.888	0.000
Sep 15	14:00	0.156	0.156	0.039	0.035	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.009	84.742	0.000
Sep 15	15:00	0.149	0.148	0.026	0.033	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.004	85.169	0.000
Sep 15	16:00	0.223	0.223	0.019	0.050	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.029	88.178	0.000
Sep 15	17:00	0.076	0.076	0.029	0.017	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.015	86.183	0.000
Sep 15	18:00	0.048	0.048	0.035	0.011	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.028	82.506	0.000
Sep 15	19:00	0.080	0.082	0.027	0.018	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.012	80.928	0.000
Sep 15	20:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	75.334	0.000
Sep 15	21:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	68.838	0.000
Sep 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.838	0.000
Sep 16	8:00	0.060	0.060	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	70.240	0.000
Sep 16	9:00	0.208	0.208	0.000	0.047	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.047	75.137	0.000
Sep 16	10:00	0.319	0.319	0.014	0.071	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.056	80.967	0.000
Sep 16	11:00	0.434	0.433	0.000	0.097	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.097	91.152	0.000
Sep 16	12:00	0.136	0.136	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	94.340	0.000
Sep 16	13:00	0.187	0.187	0.000	0.042	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.029	97.331	0.000
Sep 16	14:00	0.321	0.321	0.000	0.072	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.684	0.000
Sep 16	15:00	0.295	0.295	0.000	0.066	0.000	0.060	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.351	0.000
Sep 16	16:00	0.217	0.216	0.000	0.048	0.000	0.045	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.680	0.000
Sep 16	17:00	0.220	0.220	0.000	0.049	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.842	0.000
Sep 16	18:00	0.150	0.150	0.000	0.034	0.000	0.033	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.922	0.000
Sep 16	19:00	0.087	0.089	0.041	0.020	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.026	96.564	0.000
Sep 16	20:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	87.009	0.000
Sep 16	21:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	81.503	0.000
Sep 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.503	0.000
Sep 17	8:00	0.090	0.090	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.020	83.618	0.000
Sep 17	9:00	0.340	0.341	0.003	0.076	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.073	91.289	0.000
Sep 17	10:00	0.529	0.529	0.027	0.119	0.027	0.045	0.000	0.000	0.030	0.027	0.000	0.000	0.043	95.834	0.000
Sep 17	11:00	0.669	0.669	0.026	0.150	0.026	0.101	0.000	0.000	0.029	0.026	0.000	0.000	0.020	97.946	0.000
Sep 17	12:00	0.805	0.805	0.001	0.180	0.001	0.170	0.000	0.000	0.001	0.001	0.000	0.000	0.010	98.987	0.000
Sep 17	13:00	0.984	0.984	0.000	0.220	0.000	0.215	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.501	0.000
Sep 17	14:00	0.933	0.933	0.000	0.209	0.000	0.207	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.754	0.000
Sep 17	15:00	0.873	0.873	0.000	0.196	0.000	0.194	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.879	0.000
Sep 17	16:00	0.516	0.515	0.000	0.115	0.000	0.115	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.940	0.000
Sep 17	17:00	0.414	0.415	0.001	0.093	0.001	0.091	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.970	0.000
Sep 17	18:00	0.323	0.325	0.003	0.073	0.003	0.070	0.000	0.000	0.003	0.003	0.000	0.000	0.000	99.985	0.000
Sep 17	19:00	0.067	0.068	0.027	0.015	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.015	97.983	0.000
Sep 17	20:00	0.000	0.000	0.050	0.000	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.056	90.685	0.000
Sep 17	21:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	86.607	0.000
Sep 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.607	0.000
Sep 18	8:00	0.132	0.133	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	89.743	0.000
Sep 18	9:00	0.311	0.311	0.008	0.070	0.008	0.007	0.000	0.000	0.009	0.008	0.000	0.000	0.053	95.345	0.000
Sep 18	10:00	0.311	0.310	0.039	0.070	0.039	0.004	0.000	0.000	0.043	0.039	0.000	0.000	0.022	97.705	0.000
Sep 18	11:00	0.602	0.601	0.028	0.135	0.028	0.092	0.000	0.000	0.032	0.028	0.000	0.000	0.011	98.869	0.000
Sep 18	12:00	0.707	0.707	0.022	0.158	0.022	0.129	0.000	0.000	0.024	0.022	0.000	0.000	0.005	99.442	0.000
Sep 18	13:00	0.762	0.761	0.025	0.171	0.025	0.140	0.000	0.000	0.028	0.025	0.000	0.000	0.003	99.725	0.000
Sep 18	14:00	0.665	0.665	0.015	0.149	0.015	0.130	0.000	0.000	0.017	0.015	0.000	0.000	0.001	99.864	0.000
Sep 18	15:00	0.325	0.325	0.025	0.073	0.025	0.044	0.000	0.000	0.028	0.025	0.000	0.000	0.001	99.933	0.000
Sep 18	16:00	0.295	0.294	0.016	0.066	0.016	0.048	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.967	0.000
Sep 18	17:00	0.334	0.334	0.024	0.075	0.024	0.048	0.000	0.000	0.027	0.024	0.000	0.000	0.000	99.984	0.000
Sep 18	18:00	0.095	0.094	0.032	0.021	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.014	98.112	0.000
Sep 18	19:00	0.048	0.048	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	99.243	0.000
Sep 18	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.243	0.000
Sep 19	8:00	0.168	0.170	0.000	0.038	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.666	0.000
Sep 19	9:00	0.471	0.472	0.000	0.106	0.000	0.104	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.835	0.000
Sep 19	10:00	0.645	0.645	0.000	0.144	0.000	0.144	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.919	0.000
Sep 19	11:00	0.885	0.885	0.000	0.198	0.000	0.198	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Sep 19	12:00	1.060	1.059	0.000	0.237	0.000	0.237	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Sep 19	13:00	1.101	1.100	0.000	0.246	0.000	0.246	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.990	0.000
Sep 19	14:00	1.038	1.037	0.000	0.232	0.000	0.232	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.995	0.000
Sep 19	15:00	0.853	0.852	0.000	0.191	0.000	0.191	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Sep 19	16:00	0.780	0.779	0.000	0.175	0.000	0.175	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Sep 19	17:00	0.524	0.524	0.000	0.117	0.000	0.117	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Sep 19	18:00	0.219	0.218	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 19	19:00	0.058	0.058	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	8:00	0.154	0.155	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	9:00	0.365	0.365	0.000	0.082	0.000	0.082	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	10:00	0.549	0.548	0.000	0.123	0.000	0.123	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	11:00	0.718	0.717	0.000	0.161	0.000	0.161	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	12:00	0.800	0.799	0.000	0.179	0.000	0.179	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	13:00	0.945	0.944	0.000	0.211	0.000	0.211	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	14:00	0.929	0.927	0.000	0.208	0.000	0.208	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	15:00	0.953	0.952	0.000	0.213	0.000	0.213	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 20	16:00	0.803	0.802	0.005	0.180	0.005	0.175	0.000	0.000	0.005	0.005	0.000	0.000	0.000	100.000	0.000
Sep 20	17:00	0.496	0.496	0.032	0.111	0.032	0.076	0.000	0.000	0.035	0.032	0.000	0.000	0.000	100.000	0.000
Sep 20	18:00	0.289	0.289	0.029	0.065	0.029	0.033	0.000	0.000	0.032	0.029	0.000	0.000	0.000	100.000	0.000
Sep 20	19:00	0.080	0.080	0.029	0.018	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	-0.015	98.088	0.000
Sep 20	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	98.088	0.000
Sep 20	21:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	-0.034	93.689	0.000
Sep 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.689	0.000
Sep 21	8:00	0.055	0.055	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	94.976	0.000
Sep 21	9:00	0.195	0.194	0.008	0.044	0.008	0.009	0.000	0.000	0.008	0.008	0.000	0.000	0.026	97.730	0.000
Sep 21	10:00	0.164	0.164	0.016	0.037	0.016	0.008	0.000	0.000	0.017	0.016	0.000	0.000	0.011	98.881	0.000
Sep 21	11:00	0.343	0.343	0.027	0.077	0.027	0.041	0.000	0.000	0.030	0.027	0.000	0.000	0.005	99.448	0.000
Sep 21	12:00	0.419	0.418	0.017	0.094	0.017	0.072	0.000	0.000	0.019	0.017	0.000	0.000	0.003	99.728	0.000
Sep 21	13:00	0.956	0.954	0.016	0.214	0.016	0.195	0.000	0.000	0.018	0.016	0.000	0.000	0.001	99.866	0.000
Sep 21	14:00	0.850	0.848	0.023	0.190	0.023	0.164	0.000	0.000	0.025	0.023	0.000	0.000	0.001	99.934	0.000
Sep 21	15:00	0.579	0.578	0.029	0.129	0.029	0.097	0.000	0.000	0.033	0.029	0.000	0.000	0.000	99.967	0.000
Sep 21	16:00	0.383	0.383	0.096	0.086	0.096	0.000	0.000	0.005	0.106	0.096	0.000	0.000	-0.021	97.242	0.000
Sep 21	17:00	0.406	0.405	0.016	0.091	0.016	0.058	0.000	0.000	0.017	0.016	0.000	0.000	0.016	98.894	0.000
Sep 21	18:00	0.281	0.280	0.029	0.063	0.029	0.025	0.000	0.000	0.032	0.029	0.000	0.000	0.005	99.455	0.000
Sep 21	19:00	0.102	0.102	0.035	0.023	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.016	97.352	0.000
Sep 21	20:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	88.482	0.000
Sep 21	21:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	82.277	0.000
Sep 21	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	80.660	0.000
Sep 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	80.660	0.000
Sep 22	8:00	0.162	0.161	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.036	84.445	0.000
Sep 22	9:00	0.447	0.446	0.009	0.100	0.009	0.008	0.000	0.000	0.010	0.009	0.000	0.000	0.081	92.980	0.000
Sep 22	10:00	0.700	0.698	0.016	0.156	0.016	0.104	0.000	0.000	0.018	0.016	0.000	0.000	0.034	96.539	0.000
Sep 22	11:00	0.802	0.800	0.016	0.179	0.016	0.145	0.000	0.000	0.017	0.016	0.000	0.000	0.017	98.294	0.000
Sep 22	12:00	0.999	0.996	0.014	0.223	0.014	0.200	0.000	0.000	0.015	0.014	0.000	0.000	0.008	99.159	0.000
Sep 22	13:00	1.005	1.003	0.016	0.225	0.016	0.203	0.000	0.000	0.018	0.016	0.000	0.000	0.004	99.585	0.000
Sep 22	14:00	1.011	1.009	0.015	0.226	0.015	0.207	0.000	0.000	0.017	0.015	0.000	0.000	0.002	99.796	0.000
Sep 22	15:00	0.893	0.890	0.016	0.199	0.016	0.181	0.000	0.000	0.018	0.016	0.000	0.000	0.001	99.899	0.000
Sep 22	16:00	0.805	0.803	0.021	0.180	0.021	0.156	0.000	0.000	0.023	0.021	0.000	0.000	0.000	99.950	0.000
Sep 22	17:00	0.603	0.601	0.021	0.135	0.021	0.111	0.000	0.000	0.024	0.021	0.000	0.000	0.000	99.975	0.000
Sep 22	18:00	0.298	0.298	0.029	0.067	0.029	0.034	0.000	0.000	0.032	0.029	0.000	0.000	0.000	99.988	0.000
Sep 22	19:00	0.065	0.065	0.044	0.015	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.034	95.487	0.000
Sep 22	20:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	90.753	0.000
Sep 22	21:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	85.815	0.000
Sep 22	22:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	83.572	0.000
Sep 22	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	82.713	0.000
Sep 23	0:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	81.417	0.000
Sep 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.417	0.000
Sep 23	8:00	0.129	0.128	0.019	0.029	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.008	82.225	0.000
Sep 23	9:00	0.363	0.361	0.012	0.081	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.067	89.276	0.000
Sep 23	10:00	0.673	0.671	0.014	0.150	0.014	0.080	0.000	0.000	0.016	0.014	0.000	0.000	0.054	94.976	0.000
Sep 23	11:00	0.902	0.899	0.012	0.201	0.012	0.163	0.000	0.000	0.014	0.012	0.000	0.000	0.024	97.523	0.000
Sep 23	12:00	0.854	0.851	0.020	0.191	0.020	0.156	0.000	0.000	0.023	0.020	0.000	0.000	0.012	98.779	0.000
Sep 23	13:00	0.868	0.866	0.019	0.194	0.019	0.167	0.000	0.000	0.021	0.019	0.000	0.000	0.006	99.398	0.000
Sep 23	14:00	1.024	1.021	0.013	0.229	0.013	0.211	0.000	0.000	0.014	0.013	0.000	0.000	0.003	99.703	0.000
Sep 23	15:00	1.032	1.029	0.013	0.230	0.013	0.214	0.000	0.000	0.015	0.013	0.000	0.000	0.001	99.854	0.000
Sep 23	16:00	0.828	0.825	0.018	0.185	0.018	0.164	0.000	0.000	0.020	0.018	0.000	0.000	0.001	99.928	0.000
Sep 23	17:00	0.542	0.540	0.017	0.121	0.017	0.101	0.000	0.000	0.019	0.017	0.000	0.000	0.000	99.964	0.000
Sep 23	18:00	0.348	0.346	0.020	0.078	0.020	0.056	0.000	0.000	0.022	0.020	0.000	0.000	0.000	99.982	0.000
Sep 23	19:00	0.077	0.076	0.040	0.017	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.027	96.388	0.000
Sep 23	20:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	88.508	0.000
Sep 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.508	0.000
Sep 23	22:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.016	0.015	0.000	0.000	-0.016	86.366	0.000
Sep 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	86.366	0.000
Sep 24	8:00	0.115	0.114	0.003	0.026	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	0.022	88.700	0.000
Sep 24	9:00	0.413	0.411	0.026	0.092	0.026	0.004	0.000	0.000	0.029	0.026	0.000	0.000	0.059	94.917	0.000
Sep 24	10:00	0.500	0.498	0.030	0.112	0.030	0.053	0.000	0.000	0.034	0.030	0.000	0.000	0.025	97.494	0.000
Sep 24	11:00	0.829	0.825	0.026	0.185	0.026	0.144	0.000	0.000	0.029	0.026	0.000	0.000	0.012	98.765	0.000
Sep 24	12:00	0.933	0.930	0.032	0.208	0.032	0.166	0.000	0.000	0.036	0.032	0.000	0.000	0.006	99.391	0.000
Sep 24	13:00	1.074	1.070	0.031	0.240	0.031	0.202	0.000	0.000	0.035	0.031	0.000	0.000	0.003	99.700	0.000
Sep 24	14:00	0.931	0.928	0.027	0.208	0.027	0.176	0.000	0.000	0.030	0.027	0.000	0.000	0.001	99.852	0.000
Sep 24	15:00	0.661	0.659	0.021	0.148	0.021	0.124	0.000	0.000	0.023	0.021	0.000	0.000	0.001	99.927	0.000
Sep 24	16:00	0.544	0.543	0.012	0.122	0.012	0.107	0.000	0.000	0.014	0.012	0.000	0.000	0.000	99.964	0.000
Sep 24	17:00	0.191	0.191	0.022	0.043	0.022	0.018	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.982	0.000
Sep 24	18:00	0.098	0.097	0.051	0.022	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.035	95.344	0.000
Sep 24	19:00	0.053	0.053	0.060	0.012	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.055	88.103	0.000
Sep 24	20:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.069	79.043	0.000
Sep 24	21:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	73.974	0.000
Sep 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	73.960	0.000
Sep 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.960	0.000
Sep 25	8:00	0.117	0.116	0.011	0.026	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.014	75.446	0.000
Sep 25	9:00	0.325	0.323	0.020	0.072	0.020	0.000	0.000	0.000	0.023	0.020	0.000	0.000	0.050	80.685	0.000
