Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Sep 25	10:00	0.575	0.572	0.023	0.128	0.023	0.002	0.000	0.000	0.026	0.023	0.000	0.000	0.101	91.256	0.000
Sep 25	11:00	0.758	0.755	0.014	0.169	0.014	0.111	0.000	0.000	0.016	0.014	0.000	0.000	0.042	95.689	0.000
Sep 25	12:00	0.996	0.992	0.015	0.222	0.015	0.185	0.000	0.000	0.016	0.015	0.000	0.000	0.021	97.875	0.000
Sep 25	13:00	0.856	0.853	0.014	0.191	0.014	0.166	0.000	0.000	0.015	0.014	0.000	0.000	0.010	98.952	0.000
Sep 25	14:00	0.462	0.462	0.020	0.103	0.020	0.077	0.000	0.000	0.022	0.020	0.000	0.000	0.005	99.483	0.000
Sep 25	15:00	0.664	0.661	0.015	0.148	0.015	0.129	0.000	0.000	0.017	0.015	0.000	0.000	0.002	99.745	0.000
Sep 25	16:00	0.704	0.700	0.015	0.157	0.015	0.139	0.000	0.000	0.016	0.015	0.000	0.000	0.001	99.874	0.000
Sep 25	17:00	0.628	0.624	0.018	0.140	0.018	0.120	0.000	0.000	0.020	0.018	0.000	0.000	0.001	99.938	0.000
Sep 25	18:00	0.302	0.299	0.016	0.067	0.016	0.049	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.969	0.000
Sep 25	19:00	0.070	0.069	0.033	0.015	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.021	97.178	0.000
Sep 25	20:00	0.000	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.061	89.123	0.000
Sep 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.123	0.000
Sep 25	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	87.536	0.000
Sep 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	7:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.536	0.000
Sep 26	8:00	0.163	0.161	0.007	0.036	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.028	90.508	0.000
Sep 26	9:00	0.406	0.403	0.035	0.090	0.035	0.002	0.000	0.000	0.039	0.035	0.000	0.000	0.049	95.689	0.000
Sep 26	10:00	0.483	0.481	0.019	0.108	0.019	0.066	0.000	0.000	0.021	0.019	0.000	0.000	0.021	97.875	0.000
Sep 26	11:00	0.768	0.764	0.020	0.171	0.020	0.139	0.000	0.000	0.022	0.020	0.000	0.000	0.010	98.952	0.000
Sep 26	12:00	0.702	0.700	0.014	0.157	0.014	0.136	0.000	0.000	0.016	0.014	0.000	0.000	0.005	99.483	0.000
Sep 26	13:00	1.047	1.042	0.026	0.233	0.026	0.202	0.000	0.000	0.029	0.026	0.000	0.000	0.002	99.745	0.000
Sep 26	14:00	1.058	1.053	0.022	0.236	0.022	0.210	0.000	0.000	0.025	0.022	0.000	0.000	0.001	99.874	0.000
Sep 26	15:00	1.008	1.003	0.021	0.225	0.021	0.201	0.000	0.000	0.023	0.021	0.000	0.000	0.001	99.938	0.000
Sep 26	16:00	0.760	0.756	0.016	0.169	0.016	0.151	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.969	0.000
Sep 26	17:00	0.429	0.426	0.014	0.096	0.014	0.080	0.000	0.000	0.015	0.014	0.000	0.000	0.000	99.985	0.000
Sep 26	18:00	0.243	0.241	0.020	0.054	0.020	0.032	0.000	0.000	0.022	0.020	0.000	0.000	0.000	99.993	0.000
Sep 26	19:00	0.047	0.047	0.039	0.010	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.033	95.657	0.000
Sep 26	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.657	0.000
Sep 26	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	94.113	0.000
Sep 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.113	0.000
Sep 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.113	0.000
Sep 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.113	0.000
Sep 27	1:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	91.054	0.000
Sep 27	2:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	89.933	0.000
Sep 27	3:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	89.030	0.000
Sep 27	4:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	88.156	0.000
Sep 27	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	87.937	0.000
Sep 27	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.937	0.000
Sep 27	7:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	87.777	0.000
Sep 27	8:00	0.022	0.022	0.016	0.005	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.013	86.100	0.000
Sep 27	9:00	0.008	0.008	0.015	0.002	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.015	84.157	0.000
Sep 27	10:00	0.053	0.053	0.013	0.012	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.002	83.880	0.000
Sep 27	11:00	0.213	0.213	0.027	0.048	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.017	85.688	0.000
Sep 27	12:00	0.161	0.160	0.037	0.036	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.006	84.941	0.000
Sep 27	13:00	0.258	0.257	0.033	0.058	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	0.021	87.169	0.000
Sep 27	14:00	0.142	0.142	0.025	0.032	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.004	87.571	0.000
Sep 27	15:00	0.061	0.061	0.022	0.014	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.011	86.154	0.000
Sep 27	16:00	0.245	0.245	0.024	0.055	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	0.029	89.146	0.000
Sep 27	17:00	0.143	0.143	0.017	0.032	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.013	90.560	0.000
Sep 27	18:00	0.108	0.108	0.012	0.024	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.011	91.668	0.000
Sep 27	19:00	0.069	0.067	0.035	0.015	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.024	88.563	0.000
Sep 27	20:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	84.660	0.000
Sep 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.660	0.000
Sep 27	22:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	83.597	0.000
Sep 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	83.597	0.000
Sep 28	8:00	0.101	0.100	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.022	85.946	0.000
Sep 28	9:00	0.304	0.302	0.004	0.068	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	0.063	92.553	0.000
Sep 28	10:00	0.416	0.415	0.018	0.093	0.018	0.036	0.000	0.000	0.020	0.018	0.000	0.000	0.037	96.435	0.000
Sep 28	11:00	0.675	0.671	0.012	0.150	0.012	0.120	0.000	0.000	0.013	0.012	0.000	0.000	0.017	98.242	0.000
Sep 28	12:00	0.465	0.464	0.008	0.104	0.008	0.086	0.000	0.000	0.009	0.008	0.000	0.000	0.008	99.133	0.000
Sep 28	13:00	0.813	0.809	0.013	0.181	0.013	0.163	0.000	0.000	0.014	0.013	0.000	0.000	0.004	99.573	0.000
Sep 28	14:00	0.744	0.740	0.017	0.166	0.017	0.145	0.000	0.000	0.018	0.017	0.000	0.000	0.002	99.789	0.000
Sep 28	15:00	0.580	0.578	0.020	0.129	0.020	0.107	0.000	0.000	0.022	0.020	0.000	0.000	0.001	99.896	0.000
Sep 28	16:00	0.347	0.346	0.029	0.078	0.029	0.045	0.000	0.000	0.032	0.029	0.000	0.000	0.001	99.949	0.000
Sep 28	17:00	0.311	0.310	0.023	0.069	0.023	0.044	0.000	0.000	0.025	0.023	0.000	0.000	0.000	99.975	0.000
Sep 28	18:00	0.174	0.173	0.024	0.039	0.024	0.012	0.000	0.000	0.026	0.024	0.000	0.000	0.000	99.988	0.000
Sep 28	19:00	0.062	0.060	0.053	0.013	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.046	93.999	0.000
Sep 28	20:00	0.000	0.000	0.059	0.000	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.065	85.434	0.000
Sep 28	21:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	81.093	0.000
Sep 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.093	0.000
Sep 29	8:00	0.020	0.020	0.012	0.004	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.009	79.923	0.000
Sep 29	9:00	0.052	0.052	0.025	0.012	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.016	77.802	0.000
Sep 29	10:00	0.119	0.119	0.021	0.027	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.003	78.147	0.000
Sep 29	11:00	0.099	0.099	0.026	0.022	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.007	77.243	0.000
Sep 29	12:00	0.164	0.164	0.017	0.037	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	0.018	79.157	0.000
Sep 29	13:00	0.081	0.081	0.013	0.018	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	0.003	79.518	0.000
Sep 29	14:00	0.164	0.163	0.015	0.037	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.020	81.587	0.000
Sep 29	15:00	0.330	0.329	0.000	0.074	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.073	89.285	0.000
Sep 29	16:00	0.191	0.191	0.000	0.043	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.043	93.776	0.000
Sep 29	17:00	0.131	0.131	0.000	0.029	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.029	96.860	0.000
Sep 29	18:00	0.070	0.070	0.000	0.016	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.468	0.000
Sep 29	19:00	0.067	0.064	0.000	0.014	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.245	0.000
Sep 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	7:00	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.245	0.000
Sep 30	8:00	0.183	0.178	0.000	0.040	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.667	0.000
Sep 30	9:00	0.434	0.429	0.000	0.096	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.836	0.000
Sep 30	10:00	0.579	0.574	0.000	0.129	0.000	0.128	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.919	0.000
Sep 30	11:00	0.694	0.690	0.000	0.154	0.000	0.154	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Sep 30	12:00	0.872	0.866	0.000	0.194	0.000	0.194	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Sep 30	13:00	0.952	0.945	0.000	0.212	0.000	0.212	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.990	0.000
Sep 30	14:00	1.022	1.015	0.000	0.227	0.000	0.227	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.995	0.000
Sep 30	15:00	0.921	0.914	0.000	0.205	0.000	0.205	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Sep 30	16:00	0.739	0.733	0.000	0.164	0.000	0.164	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Sep 30	17:00	0.485	0.480	0.000	0.108	0.000	0.108	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Sep 30	18:00	0.271	0.268	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 30	19:00	0.052	0.050	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 30	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Sep 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	8:00	0.155	0.151	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	9:00	0.381	0.376	0.000	0.084	0.000	0.084	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	10:00	0.622	0.615	0.000	0.138	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	11:00	0.582	0.579	0.000	0.130	0.000	0.130	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	12:00	0.723	0.719	0.000	0.161	0.000	0.161	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	13:00	1.024	1.016	0.000	0.228	0.000	0.228	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	14:00	0.674	0.671	0.000	0.150	0.000	0.150	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	15:00	0.830	0.824	0.000	0.185	0.000	0.185	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	16:00	0.635	0.630	0.000	0.141	0.000	0.141	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	17:00	0.443	0.439	0.000	0.098	0.000	0.098	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	18:00	0.196	0.194	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	19:00	0.059	0.056	0.000	0.013	0.000	0.012	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Oct 1	20:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	99.680	0.000
Oct 1	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.592	0.000
Oct 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.592	0.000
Oct 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	99.519	0.000
Oct 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Oct 2	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Oct 2	7:00	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.519	0.000
Oct 2	8:00	0.158	0.154	0.000	0.034	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.788	0.000
Oct 2	9:00	0.406	0.399	0.000	0.089	0.000	0.088	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
Oct 2	10:00	0.511	0.507	0.000	0.114	0.000	0.113	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.948	0.000
Oct 2	11:00	0.527	0.524	0.000	0.117	0.000	0.117	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.975	0.000
Oct 2	12:00	0.443	0.442	0.000	0.099	0.000	0.099	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.987	0.000
Oct 2	13:00	0.623	0.620	0.000	0.139	0.000	0.139	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Oct 2	14:00	0.667	0.664	0.000	0.149	0.000	0.149	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Oct 2	15:00	0.681	0.676	0.000	0.152	0.000	0.151	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Oct 2	16:00	0.537	0.534	0.000	0.120	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Oct 2	17:00	0.382	0.379	0.002	0.085	0.002	0.083	0.000	0.000	0.002	0.002	0.000	0.000	0.000	100.000	0.000
Oct 2	18:00	0.147	0.146	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 2	19:00	0.045	0.044	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 2	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	7:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	8:00	0.135	0.132	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	9:00	0.349	0.345	0.000	0.077	0.000	0.077	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	10:00	0.547	0.542	0.000	0.121	0.000	0.121	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	11:00	0.658	0.652	0.000	0.146	0.000	0.146	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	12:00	1.006	0.996	0.000	0.223	0.000	0.223	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	13:00	1.091	1.081	0.004	0.242	0.004	0.237	0.000	0.000	0.005	0.004	0.000	0.000	0.000	100.000	0.000
Oct 3	14:00	1.099	1.089	0.000	0.244	0.000	0.244	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	15:00	0.950	0.940	0.000	0.211	0.000	0.211	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	16:00	0.804	0.795	0.000	0.178	0.000	0.178	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	17:00	0.512	0.505	0.000	0.113	0.000	0.113	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 3	18:00	0.234	0.231	0.012	0.052	0.012	0.038	0.000	0.000	0.014	0.012	0.000	0.000	0.000	100.000	0.000
Oct 3	19:00	0.046	0.045	0.008	0.010	0.008	0.001	0.000	0.000	0.009	0.008	0.000	0.000	0.000	100.000	0.000
Oct 3	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.840	0.000
Oct 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Oct 4	8:00	0.113	0.112	0.000	0.025	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.929	0.000
Oct 4	9:00	0.315	0.312	0.000	0.070	0.000	0.069	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Oct 4	10:00	0.635	0.627	0.000	0.140	0.000	0.140	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.983	0.000
Oct 4	11:00	0.620	0.616	0.000	0.138	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
Oct 4	12:00	0.936	0.926	0.000	0.208	0.000	0.207	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Oct 4	13:00	0.989	0.979	0.000	0.219	0.000	0.219	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Oct 4	14:00	0.807	0.800	0.000	0.179	0.000	0.179	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Oct 4	15:00	0.569	0.566	0.000	0.127	0.000	0.127	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Oct 4	16:00	0.455	0.453	0.000	0.101	0.000	0.101	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	17:00	0.173	0.173	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	18:00	0.179	0.178	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	19:00	0.017	0.017	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	8:00	0.056	0.056	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	9:00	0.229	0.228	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	10:00	0.636	0.627	0.000	0.141	0.000	0.141	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	11:00	0.573	0.569	0.000	0.127	0.000	0.127	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	12:00	0.679	0.675	0.000	0.151	0.000	0.151	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	13:00	0.746	0.741	0.000	0.166	0.000	0.166	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	14:00	0.949	0.940	0.000	0.211	0.000	0.211	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	15:00	0.410	0.409	0.000	0.092	0.000	0.092	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	16:00	0.458	0.455	0.000	0.102	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	17:00	0.186	0.185	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	18:00	0.119	0.118	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	19:00	0.043	0.042	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	8:00	0.091	0.091	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	9:00	0.173	0.173	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	10:00	0.467	0.463	0.000	0.104	0.000	0.104	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	11:00	0.560	0.556	0.000	0.125	0.000	0.125	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	12:00	0.218	0.218	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	13:00	0.497	0.496	0.000	0.111	0.000	0.111	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	14:00	0.583	0.580	0.000	0.130	0.000	0.130	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	15:00	0.348	0.347	0.000	0.078	0.000	0.078	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	16:00	0.299	0.298	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	17:00	0.363	0.360	0.000	0.081	0.000	0.081	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	18:00	0.242	0.238	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	19:00	0.051	0.048	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	7:00	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	8:00	0.168	0.161	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	9:00	0.323	0.319	0.000	0.071	0.000	0.071	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	10:00	0.610	0.601	0.000	0.135	0.000	0.135	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	11:00	0.447	0.446	0.000	0.100	0.000	0.100	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	12:00	0.583	0.580	0.000	0.130	0.000	0.130	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	13:00	0.836	0.829	0.000	0.186	0.000	0.185	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	14:00	0.803	0.795	0.003	0.178	0.003	0.174	0.000	0.000	0.004	0.003	0.000	0.000	0.000	100.000	0.000
Oct 7	15:00	0.944	0.933	0.000	0.209	0.000	0.208	0.000	0.000	0.001	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	16:00	0.776	0.765	0.000	0.171	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	17:00	0.536	0.526	0.000	0.118	0.000	0.118	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	18:00	0.267	0.261	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 7	19:00	0.038	0.037	0.003	0.008	0.003	0.005	0.000	0.000	0.003	0.003	0.000	0.000	0.000	100.000	0.000
Oct 7	20:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	98.136	0.000
Oct 7	21:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	97.466	0.000
Oct 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.466	0.000
Oct 8	8:00	0.087	0.086	0.000	0.019	0.000	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.013	98.881	0.000
Oct 8	9:00	0.291	0.288	0.000	0.065	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.449	0.000
Oct 8	10:00	0.524	0.518	0.000	0.116	0.000	0.113	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.728	0.000
Oct 8	11:00	0.655	0.648	0.000	0.145	0.000	0.144	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.866	0.000
Oct 8	12:00	0.826	0.817	0.001	0.183	0.001	0.181	0.000	0.000	0.002	0.001	0.000	0.000	0.001	99.934	0.000
Oct 8	13:00	0.798	0.791	0.000	0.177	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.967	0.000
Oct 8	14:00	0.634	0.630	0.000	0.141	0.000	0.141	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.984	0.000
Oct 8	15:00	0.677	0.671	0.001	0.150	0.001	0.150	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.992	0.000
Oct 8	16:00	0.462	0.459	0.000	0.103	0.000	0.103	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Oct 8	17:00	0.195	0.194	0.009	0.044	0.009	0.034	0.000	0.000	0.010	0.009	0.000	0.000	0.000	99.998	0.000
Oct 8	18:00	0.186	0.184	0.014	0.041	0.014	0.026	0.000	0.000	0.015	0.014	0.000	0.000	0.000	99.999	0.000
Oct 8	19:00	0.076	0.065	0.002	0.015	0.002	0.012	0.000	0.000	0.003	0.002	0.000	0.000	0.000	100.000	0.000
Oct 8	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 8	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Oct 9	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.839	0.000
Oct 9	7:00	0.004	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.737	0.000
Oct 9	8:00	0.128	0.125	0.002	0.028	0.002	0.025	0.000	0.000	0.002	0.002	0.000	0.000	0.001	99.889	0.000
Oct 9	9:00	0.372	0.365	0.014	0.082	0.014	0.066	0.000	0.000	0.015	0.014	0.000	0.000	0.001	99.945	0.000
Oct 9	10:00	0.554	0.547	0.035	0.122	0.035	0.083	0.000	0.000	0.039	0.035	0.000	0.000	0.000	99.973	0.000
Oct 9	11:00	0.623	0.617	0.039	0.138	0.039	0.095	0.000	0.000	0.043	0.039	0.000	0.000	0.000	99.987	0.000
Oct 9	12:00	0.654	0.649	0.016	0.145	0.016	0.128	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.993	0.000
Oct 9	13:00	0.613	0.610	0.022	0.137	0.022	0.112	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.997	0.000
Oct 9	14:00	0.510	0.508	0.027	0.114	0.027	0.084	0.000	0.000	0.030	0.027	0.000	0.000	0.000	99.998	0.000
Oct 9	15:00	0.449	0.448	0.022	0.100	0.022	0.075	0.000	0.000	0.025	0.022	0.000	0.000	0.000	99.999	0.000
Oct 9	16:00	0.442	0.439	0.057	0.098	0.057	0.035	0.000	0.000	0.063	0.057	0.000	0.000	0.000	100.000	0.000
Oct 9	17:00	0.316	0.314	0.068	0.070	0.068	0.000	0.000	0.000	0.075	0.068	0.000	0.000	-0.005	99.382	0.000
Oct 9	18:00	0.232	0.228	0.087	0.051	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.045	93.463	0.000
Oct 9	19:00	0.035	0.035	0.071	0.008	0.071	0.000	0.000	0.000	0.078	0.071	0.000	0.000	-0.071	84.198	0.000
Oct 9	20:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	81.941	0.000
Oct 9	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	81.314	0.000
Oct 9	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.314	0.000
Oct 10	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	81.169	0.000
Oct 10	6:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	73.318	0.000
Oct 10	7:00	0.004	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	64.010	0.000
Oct 10	8:00	0.158	0.152	0.049	0.034	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.021	61.268	0.000
Oct 10	9:00	0.335	0.329	0.028	0.074	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.043	65.772	0.000
Oct 10	10:00	0.339	0.337	0.041	0.076	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.030	68.957	0.000
Oct 10	11:00	0.324	0.323	0.057	0.072	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	0.009	69.881	0.000
Oct 10	12:00	0.571	0.568	0.057	0.127	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	0.064	76.547	0.000
Oct 10	13:00	1.010	0.997	0.047	0.223	0.047	0.049	0.000	0.000	0.052	0.047	0.000	0.000	0.122	89.372	0.000
Oct 10	14:00	0.902	0.891	0.063	0.200	0.063	0.078	0.000	0.000	0.070	0.063	0.000	0.000	0.051	94.760	0.000
Oct 10	15:00	0.948	0.934	0.064	0.209	0.064	0.113	0.000	0.000	0.071	0.064	0.000	0.000	0.025	97.417	0.000
Oct 10	16:00	0.748	0.736	0.066	0.165	0.066	0.079	0.000	0.000	0.073	0.066	0.000	0.000	0.012	98.727	0.000
Oct 10	17:00	0.364	0.360	0.000	0.081	0.000	0.075	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.372	0.000
Oct 10	18:00	0.198	0.195	0.000	0.044	0.000	0.041	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.690	0.000
Oct 10	19:00	0.056	0.049	0.001	0.011	0.001	0.008	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.847	0.000
Oct 10	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 10	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.847	0.000
Oct 11	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	95.769	0.000
Oct 11	7:00	0.002	0.000	0.080	0.000	0.080	0.000	0.000	0.000	0.088	0.080	0.000	0.000	-0.088	84.160	0.000
Oct 11	8:00	0.047	0.047	0.056	0.010	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.052	77.400	0.000
Oct 11	9:00	0.038	0.038	0.024	0.009	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.018	74.988	0.000
Oct 11	10:00	0.152	0.151	0.075	0.034	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.049	68.544	0.000
Oct 11	11:00	0.093	0.093	0.037	0.021	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.020	65.906	0.000
Oct 11	12:00	0.173	0.173	0.040	0.039	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.005	65.194	0.000
Oct 11	13:00	0.067	0.067	0.060	0.015	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.052	58.424	0.000
Oct 11	14:00	0.153	0.153	0.067	0.034	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.040	53.149	0.000
Oct 11	15:00	0.161	0.161	0.080	0.036	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.053	46.225	0.000
Oct 11	16:00	0.117	0.117	0.092	0.026	0.066	0.000	0.025	0.040	0.074	0.066	0.000	0.000	-0.047	40.000	0.000
Oct 11	17:00	0.160	0.160	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.036	43.752	0.000
Oct 11	18:00	0.122	0.122	0.015	0.027	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.011	44.871	0.000
Oct 11	19:00	0.047	0.043	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	45.887	0.000
Oct 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	45.887	0.000
Oct 12	7:00	0.002	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	45.596	0.000
Oct 12	8:00	0.063	0.063	0.090	0.014	0.051	0.000	0.039	0.051	0.057	0.051	0.000	0.000	-0.043	40.000	0.000
Oct 12	9:00	0.111	0.111	0.084	0.025	0.022	0.000	0.062	0.076	0.025	0.022	0.000	0.000	0.000	40.000	0.000
Oct 12	10:00	0.279	0.279	0.097	0.062	0.056	0.000	0.041	0.064	0.062	0.056	0.000	0.000	0.000	40.000	0.000
Oct 12	11:00	0.387	0.386	0.032	0.086	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.051	45.387	0.000
Oct 12	12:00	0.432	0.431	0.065	0.097	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.025	47.962	0.000
Oct 12	13:00	0.772	0.764	0.044	0.171	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.122	60.774	0.000
Oct 12	14:00	0.577	0.574	0.079	0.129	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	0.041	65.080	0.000
Oct 12	15:00	0.233	0.233	0.064	0.052	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.019	62.549	0.000
Oct 12	16:00	0.322	0.321	0.093	0.072	0.093	0.000	0.000	0.002	0.103	0.093	0.000	0.000	-0.031	58.456	0.000
Oct 12	17:00	0.242	0.242	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.054	64.135	0.000
Oct 12	18:00	0.234	0.228	0.012	0.051	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.037	68.052	0.000
Oct 12	19:00	0.064	0.053	0.009	0.012	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.001	68.207	0.000
Oct 12	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	67.304	0.000
Oct 12	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	67.115	0.000
Oct 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	67.115	0.000
Oct 13	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	65.921	0.000
Oct 13	7:00	0.008	0.000	0.081	0.000	0.081	0.000	0.000	0.000	0.089	0.081	0.000	0.000	-0.089	54.181	0.000
Oct 13	8:00	0.197	0.185	0.073	0.042	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.039	49.027	0.000
Oct 13	9:00	0.446	0.433	0.085	0.097	0.085	0.000	0.000	0.000	0.094	0.085	0.000	0.000	0.002	49.284	0.000
Oct 13	10:00	0.738	0.722	0.033	0.162	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.125	62.434	0.000
Oct 13	11:00	0.775	0.763	0.016	0.171	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.153	78.455	0.000
Oct 13	12:00	0.993	0.978	0.006	0.219	0.006	0.105	0.000	0.000	0.006	0.006	0.000	0.000	0.108	89.788	0.000
Oct 13	13:00	1.060	1.045	0.069	0.234	0.069	0.108	0.000	0.000	0.076	0.069	0.000	0.000	0.049	94.965	0.000
Oct 13	14:00	1.013	0.998	0.050	0.223	0.050	0.144	0.000	0.000	0.055	0.050	0.000	0.000	0.024	97.518	0.000
Oct 13	15:00	0.774	0.763	0.081	0.171	0.081	0.070	0.000	0.000	0.089	0.081	0.000	0.000	0.012	98.776	0.000
Oct 13	16:00	0.692	0.680	0.086	0.152	0.086	0.051	0.000	0.000	0.096	0.086	0.000	0.000	0.006	99.397	0.000
Oct 13	17:00	0.523	0.511	0.099	0.115	0.099	0.001	0.000	0.009	0.110	0.099	0.000	0.000	0.003	99.703	0.000
Oct 13	18:00	0.238	0.231	0.000	0.052	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.853	0.000
Oct 13	19:00	0.043	0.040	0.000	0.009	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.928	0.000
Oct 13	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.928	0.000
Oct 14	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	92.514	0.000
Oct 14	7:00	0.006	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.051	85.857	0.000
Oct 14	8:00	0.116	0.114	0.044	0.025	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.024	82.744	0.000
Oct 14	9:00	0.178	0.177	0.081	0.040	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	-0.050	76.145	0.000
Oct 14	10:00	0.228	0.227	0.047	0.051	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.001	75.953	0.000
Oct 14	11:00	0.345	0.344	0.040	0.077	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.033	79.406	0.000
Oct 14	12:00	0.227	0.227	0.021	0.051	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.028	82.319	0.000
