Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Oct 14	13:00	0.234	0.234	0.019	0.052	0.019	0.000	0.000	0.000	0.022	0.019	0.000	0.000	0.031	85.556	0.000
Oct 14	14:00	0.260	0.259	0.013	0.058	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	0.043	90.082	0.000
Oct 14	15:00	0.371	0.370	0.029	0.083	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.050	95.332	0.000
Oct 14	16:00	0.366	0.364	0.071	0.082	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.002	95.568	0.000
Oct 14	17:00	0.158	0.158	0.108	0.035	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.076	85.630	0.000
Oct 14	18:00	0.059	0.059	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	87.024	0.000
Oct 14	19:00	0.048	0.043	0.090	0.010	0.090	0.000	0.000	0.000	0.100	0.090	0.000	0.000	-0.090	75.193	0.000
Oct 14	20:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	71.173	0.000
Oct 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	71.100	0.000
Oct 14	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	70.984	0.000
Oct 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	70.984	0.000
Oct 15	7:00	0.004	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.082	0.074	0.000	0.000	-0.082	60.205	0.000
Oct 15	8:00	0.071	0.070	0.058	0.016	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.049	53.753	0.000
Oct 15	9:00	0.156	0.155	0.033	0.035	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.002	53.555	0.000
Oct 15	10:00	0.298	0.297	0.075	0.066	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.017	51.325	0.000
Oct 15	11:00	0.351	0.350	0.051	0.078	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.021	53.578	0.000
Oct 15	12:00	0.470	0.468	0.034	0.105	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.067	60.634	0.000
Oct 15	13:00	0.346	0.346	0.029	0.077	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.045	65.345	0.000
Oct 15	14:00	0.488	0.486	0.066	0.109	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	0.035	69.038	0.000
Oct 15	15:00	0.438	0.436	0.059	0.098	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	0.033	72.460	0.000
Oct 15	16:00	0.588	0.580	0.026	0.130	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.101	83.081	0.000
Oct 15	17:00	0.502	0.490	0.091	0.110	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	0.009	84.036	0.000
Oct 15	18:00	0.135	0.134	0.000	0.030	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.030	87.194	0.000
Oct 15	19:00	0.029	0.029	0.084	0.006	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.087	75.797	0.000
Oct 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	75.797	0.000
Oct 16	6:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	73.234	0.000
Oct 16	7:00	0.008	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	69.111	0.000
Oct 16	8:00	0.179	0.168	0.017	0.038	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.019	71.058	0.000
Oct 16	9:00	0.419	0.406	0.009	0.091	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.081	79.562	0.000
Oct 16	10:00	0.669	0.654	0.008	0.147	0.008	0.033	0.000	0.000	0.008	0.008	0.000	0.000	0.105	90.627	0.000
Oct 16	11:00	0.784	0.770	0.008	0.173	0.008	0.118	0.000	0.000	0.009	0.008	0.000	0.000	0.045	95.379	0.000
Oct 16	12:00	0.994	0.977	0.028	0.219	0.028	0.165	0.000	0.000	0.031	0.028	0.000	0.000	0.022	97.722	0.000
Oct 16	13:00	1.004	0.988	0.013	0.221	0.013	0.196	0.000	0.000	0.015	0.013	0.000	0.000	0.011	98.877	0.000
Oct 16	14:00	0.781	0.772	0.016	0.173	0.016	0.150	0.000	0.000	0.018	0.016	0.000	0.000	0.005	99.446	0.000
Oct 16	15:00	0.636	0.629	0.017	0.141	0.017	0.120	0.000	0.000	0.019	0.017	0.000	0.000	0.003	99.727	0.000
Oct 16	16:00	0.661	0.649	0.067	0.145	0.067	0.069	0.000	0.000	0.075	0.067	0.000	0.000	0.001	99.865	0.000
Oct 16	17:00	0.489	0.477	0.101	0.107	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	-0.004	99.298	0.000
Oct 16	18:00	0.259	0.250	0.000	0.056	0.000	0.052	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.713	0.000
Oct 16	19:00	0.055	0.045	0.113	0.010	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.101	86.462	0.000
Oct 16	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	85.603	0.000
Oct 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	7:00	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	85.603	0.000
Oct 17	8:00	0.047	0.047	0.057	0.011	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.052	78.744	0.000
Oct 17	9:00	0.031	0.031	0.052	0.007	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.051	72.006	0.000
Oct 17	10:00	0.182	0.182	0.059	0.041	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.025	68.706	0.000
Oct 17	11:00	0.121	0.121	0.041	0.027	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.018	66.322	0.000
Oct 17	12:00	0.086	0.086	0.030	0.019	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.014	64.527	0.000
Oct 17	13:00	0.418	0.417	0.038	0.093	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.051	69.889	0.000
Oct 17	14:00	0.622	0.617	0.058	0.138	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.074	77.629	0.000
Oct 17	15:00	0.382	0.381	0.080	0.085	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.003	77.212	0.000
Oct 17	16:00	0.439	0.436	0.077	0.098	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	0.012	78.493	0.000
Oct 17	17:00	0.355	0.350	0.000	0.078	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.078	86.729	0.000
Oct 17	18:00	0.209	0.204	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.046	91.536	0.000
Oct 17	19:00	0.061	0.047	0.061	0.011	0.061	0.000	0.000	0.000	0.067	0.061	0.000	0.000	-0.057	84.087	0.000
Oct 17	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	84.087	0.000
Oct 18	5:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	82.645	0.000
Oct 18	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	76.673	0.000
Oct 18	7:00	0.008	0.000	0.077	0.000	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.085	65.516	0.000
Oct 18	8:00	0.111	0.109	0.072	0.024	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.055	58.267	0.000
Oct 18	9:00	0.125	0.125	0.067	0.028	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	-0.047	52.142	0.000
Oct 18	10:00	0.292	0.291	0.043	0.065	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.017	53.930	0.000
Oct 18	11:00	0.478	0.475	0.021	0.106	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.083	62.624	0.000
Oct 18	12:00	0.699	0.691	0.011	0.155	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	0.142	77.524	0.000
Oct 18	13:00	0.707	0.700	0.010	0.157	0.010	0.032	0.000	0.000	0.011	0.010	0.000	0.000	0.114	89.439	0.000
Oct 18	14:00	0.533	0.531	0.010	0.119	0.010	0.057	0.000	0.000	0.011	0.010	0.000	0.000	0.051	94.793	0.000
Oct 18	15:00	0.634	0.627	0.016	0.141	0.016	0.098	0.000	0.000	0.017	0.016	0.000	0.000	0.025	97.433	0.000
Oct 18	16:00	0.425	0.422	0.015	0.095	0.015	0.066	0.000	0.000	0.016	0.015	0.000	0.000	0.012	98.734	0.000
Oct 18	17:00	0.383	0.377	0.024	0.084	0.024	0.052	0.000	0.000	0.026	0.024	0.000	0.000	0.006	99.376	0.000
Oct 18	18:00	0.165	0.163	0.033	0.037	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.000	99.333	0.000
Oct 18	19:00	0.054	0.043	0.024	0.010	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.017	97.113	0.000
Oct 18	20:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	95.802	0.000
Oct 18	21:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	94.928	0.000
Oct 18	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	94.302	0.000
Oct 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.302	0.000
Oct 19	6:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.011	92.918	0.000
Oct 19	7:00	0.008	0.000	0.072	0.000	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.080	82.387	0.000
Oct 19	8:00	0.203	0.188	0.079	0.042	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.046	76.362	0.000
Oct 19	9:00	0.437	0.422	0.045	0.095	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	0.044	80.984	0.000
Oct 19	10:00	0.641	0.626	0.035	0.140	0.035	0.001	0.000	0.000	0.039	0.035	0.000	0.000	0.100	91.445	0.000
Oct 19	11:00	0.732	0.719	0.032	0.161	0.032	0.084	0.000	0.000	0.035	0.032	0.000	0.000	0.041	95.782	0.000
Oct 19	12:00	0.890	0.874	0.027	0.196	0.027	0.145	0.000	0.000	0.030	0.027	0.000	0.000	0.020	97.921	0.000
Oct 19	13:00	0.796	0.785	0.018	0.176	0.018	0.145	0.000	0.000	0.021	0.018	0.000	0.000	0.010	98.975	0.000
Oct 19	14:00	0.704	0.696	0.020	0.156	0.020	0.128	0.000	0.000	0.023	0.020	0.000	0.000	0.005	99.495	0.000
Oct 19	15:00	0.638	0.631	0.055	0.141	0.055	0.078	0.000	0.000	0.061	0.055	0.000	0.000	0.002	99.751	0.000
Oct 19	16:00	0.562	0.553	0.116	0.124	0.100	0.012	0.016	0.027	0.111	0.100	0.000	0.000	0.001	99.877	0.000
Oct 19	17:00	0.299	0.296	0.116	0.066	0.100	0.000	0.016	0.028	0.111	0.100	0.000	0.000	-0.045	94.002	0.000
Oct 19	18:00	0.134	0.134	0.108	0.030	0.100	0.000	0.008	0.019	0.111	0.100	0.000	0.000	-0.081	83.348	0.000
Oct 19	19:00	0.027	0.027	0.012	0.006	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.007	82.425	0.000
Oct 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	7:00	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.425	0.000
Oct 20	8:00	0.171	0.160	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.036	86.196	0.000
Oct 20	9:00	0.418	0.403	0.000	0.090	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.072	93.754	0.000
Oct 20	10:00	0.691	0.673	0.000	0.151	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.030	96.921	0.000
Oct 20	11:00	0.837	0.820	0.000	0.184	0.000	0.169	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.482	0.000
Oct 20	12:00	0.876	0.860	0.000	0.193	0.000	0.185	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.252	0.000
Oct 20	13:00	0.911	0.896	0.000	0.201	0.000	0.197	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.631	0.000
Oct 20	14:00	0.861	0.847	0.000	0.190	0.000	0.188	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.818	0.000
Oct 20	15:00	0.811	0.796	0.000	0.178	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.910	0.000
Oct 20	16:00	0.746	0.728	0.000	0.163	0.000	0.162	0.000	0.000	0.001	0.000	0.000	0.000	0.000	99.956	0.000
Oct 20	17:00	0.548	0.531	0.037	0.119	0.037	0.078	0.000	0.000	0.041	0.037	0.000	0.000	0.000	99.978	0.000
Oct 20	18:00	0.311	0.294	0.070	0.066	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.012	98.431	0.000
Oct 20	19:00	0.039	0.035	0.096	0.008	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.099	85.474	0.000
Oct 20	20:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	-0.064	77.026	0.000
Oct 20	21:00	0.000	0.000	0.031	0.000	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.035	72.496	0.000
Oct 20	22:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	69.685	0.000
Oct 20	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	69.088	0.000
Oct 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.088	0.000
Oct 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.088	0.000
Oct 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.088	0.000
Oct 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.088	0.000
Oct 21	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.088	0.000
Oct 21	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	69.030	0.000
Oct 21	6:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	66.437	0.000
Oct 21	7:00	0.008	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	56.794	0.000
Oct 21	8:00	0.173	0.162	0.026	0.036	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	0.008	57.614	0.000
Oct 21	9:00	0.333	0.325	0.052	0.073	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	0.015	59.170	0.000
Oct 21	10:00	0.502	0.493	0.054	0.110	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.051	64.485	0.000
Oct 21	11:00	0.665	0.654	0.044	0.146	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.098	74.756	0.000
Oct 21	12:00	0.807	0.794	0.038	0.178	0.038	0.006	0.000	0.000	0.042	0.038	0.000	0.000	0.130	88.419	0.000
Oct 21	13:00	0.592	0.588	0.047	0.132	0.047	0.024	0.000	0.000	0.052	0.047	0.000	0.000	0.056	94.290	0.000
Oct 21	14:00	0.532	0.529	0.079	0.119	0.079	0.004	0.000	0.000	0.087	0.079	0.000	0.000	0.028	97.185	0.000
Oct 21	15:00	0.627	0.619	0.080	0.139	0.080	0.036	0.000	0.000	0.089	0.080	0.000	0.000	0.014	98.612	0.000
Oct 21	16:00	0.543	0.534	0.043	0.120	0.043	0.065	0.000	0.000	0.048	0.043	0.000	0.000	0.007	99.316	0.000
Oct 21	17:00	0.323	0.319	0.104	0.072	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	-0.040	94.126	0.000
Oct 21	18:00	0.160	0.158	0.000	0.035	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.033	97.616	0.000
Oct 21	19:00	0.029	0.028	0.056	0.006	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.056	90.250	0.000
Oct 21	20:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	88.618	0.000
Oct 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.618	0.000
Oct 22	7:00	0.009	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	87.977	0.000
Oct 22	8:00	0.122	0.119	0.046	0.027	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.024	84.825	0.000
Oct 22	9:00	0.254	0.251	0.051	0.056	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.000	84.793	0.000
Oct 22	10:00	0.503	0.493	0.060	0.111	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.043	89.355	0.000
Oct 22	11:00	0.750	0.735	0.017	0.165	0.017	0.091	0.000	0.000	0.019	0.017	0.000	0.000	0.055	95.117	0.000
Oct 22	12:00	0.802	0.789	0.014	0.177	0.014	0.138	0.000	0.000	0.016	0.014	0.000	0.000	0.024	97.593	0.000
Oct 22	13:00	0.546	0.543	0.010	0.122	0.010	0.099	0.000	0.000	0.011	0.010	0.000	0.000	0.012	98.813	0.000
Oct 22	14:00	0.874	0.859	0.010	0.192	0.010	0.176	0.000	0.000	0.011	0.010	0.000	0.000	0.006	99.415	0.000
Oct 22	15:00	0.784	0.769	0.023	0.172	0.023	0.143	0.000	0.000	0.026	0.023	0.000	0.000	0.003	99.712	0.000
Oct 22	16:00	0.744	0.725	0.080	0.162	0.080	0.072	0.000	0.000	0.089	0.080	0.000	0.000	0.001	99.858	0.000
Oct 22	17:00	0.497	0.482	0.098	0.108	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.001	99.690	0.000
Oct 22	18:00	0.229	0.221	0.105	0.050	0.100	0.000	0.005	0.016	0.111	0.100	0.000	0.000	-0.062	91.609	0.000
Oct 22	19:00	0.040	0.035	0.009	0.008	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.002	91.282	0.000
Oct 22	20:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.042	85.834	0.000
Oct 22	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	81.829	0.000
Oct 22	22:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	80.227	0.000
Oct 22	23:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	79.819	0.000
Oct 23	0:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	79.702	0.000
Oct 23	1:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	79.571	0.000
Oct 23	2:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	79.440	0.000
Oct 23	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	79.324	0.000
Oct 23	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	79.178	0.000
Oct 23	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	77.197	0.000
Oct 23	6:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	73.089	0.000
Oct 23	7:00	0.008	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	70.234	0.000
Oct 23	8:00	0.147	0.140	0.052	0.031	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.026	66.778	0.000
Oct 23	9:00	0.388	0.375	0.006	0.084	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.077	74.886	0.000
Oct 23	10:00	0.701	0.681	0.006	0.153	0.006	0.015	0.000	0.000	0.007	0.006	0.000	0.000	0.131	88.599	0.000
Oct 23	11:00	0.789	0.772	0.006	0.173	0.006	0.111	0.000	0.000	0.007	0.006	0.000	0.000	0.055	94.379	0.000
Oct 23	12:00	1.002	0.981	0.006	0.220	0.006	0.186	0.000	0.000	0.007	0.006	0.000	0.000	0.027	97.229	0.000
Oct 23	13:00	0.924	0.907	0.006	0.203	0.006	0.183	0.000	0.000	0.007	0.006	0.000	0.000	0.013	98.634	0.000
Oct 23	14:00	0.949	0.931	0.006	0.208	0.006	0.195	0.000	0.000	0.007	0.006	0.000	0.000	0.007	99.326	0.000
Oct 23	15:00	0.659	0.649	0.006	0.145	0.006	0.136	0.000	0.000	0.007	0.006	0.000	0.000	0.003	99.668	0.000
Oct 23	16:00	0.520	0.512	0.006	0.115	0.006	0.107	0.000	0.000	0.007	0.006	0.000	0.000	0.002	99.836	0.000
Oct 23	17:00	0.300	0.297	0.063	0.067	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.003	99.386	0.000
Oct 23	18:00	0.214	0.207	0.000	0.046	0.000	0.043	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.746	0.000
Oct 23	19:00	0.036	0.033	0.066	0.007	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.066	91.108	0.000
Oct 23	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	87.364	0.000
Oct 23	21:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	85.150	0.000
Oct 23	22:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	82.849	0.000
Oct 23	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	82.558	0.000
Oct 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.558	0.000
Oct 24	6:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	81.480	0.000
Oct 24	7:00	0.009	0.000	0.073	0.000	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.081	70.788	0.000
Oct 24	8:00	0.165	0.155	0.089	0.035	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.064	62.409	0.000
Oct 24	9:00	0.465	0.446	0.054	0.100	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.039	66.544	0.000
Oct 24	10:00	0.710	0.689	0.063	0.154	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	0.084	75.410	0.000
Oct 24	11:00	0.692	0.679	0.038	0.152	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	0.110	86.996	0.000
Oct 24	12:00	0.602	0.597	0.041	0.134	0.041	0.023	0.000	0.000	0.046	0.041	0.000	0.000	0.064	93.753	0.000
Oct 24	13:00	0.602	0.597	0.075	0.134	0.075	0.020	0.000	0.000	0.083	0.075	0.000	0.000	0.030	96.920	0.000
Oct 24	14:00	0.735	0.725	0.069	0.162	0.069	0.071	0.000	0.000	0.077	0.069	0.000	0.000	0.015	98.482	0.000
Oct 24	15:00	0.768	0.753	0.095	0.169	0.095	0.056	0.000	0.005	0.106	0.095	0.000	0.000	0.007	99.251	0.000
Oct 24	16:00	0.655	0.640	0.073	0.143	0.073	0.059	0.000	0.000	0.081	0.073	0.000	0.000	0.004	99.631	0.000
Oct 24	17:00	0.394	0.386	0.098	0.086	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	-0.022	96.744	0.000
Oct 24	18:00	0.181	0.178	0.024	0.040	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.013	98.091	0.000
Oct 24	19:00	0.052	0.039	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.009	99.000	0.000
Oct 24	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 24	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.000	0.000
Oct 25	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	98.840	0.000
Oct 25	7:00	0.006	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	93.683	0.000
Oct 25	8:00	0.131	0.127	0.045	0.028	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.022	90.852	0.000
Oct 25	9:00	0.305	0.299	0.044	0.067	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.018	92.719	0.000
Oct 25	10:00	0.673	0.653	0.020	0.146	0.020	0.086	0.000	0.000	0.023	0.020	0.000	0.000	0.038	96.723	0.000
Oct 25	11:00	0.873	0.851	0.026	0.191	0.026	0.146	0.000	0.000	0.029	0.026	0.000	0.000	0.016	98.384	0.000
Oct 25	12:00	0.622	0.615	0.056	0.138	0.056	0.068	0.000	0.000	0.062	0.056	0.000	0.000	0.008	99.203	0.000
Oct 25	13:00	0.638	0.632	0.043	0.142	0.043	0.090	0.000	0.000	0.048	0.043	0.000	0.000	0.004	99.607	0.000
Oct 25	14:00	0.766	0.754	0.027	0.169	0.027	0.137	0.000	0.000	0.030	0.027	0.000	0.000	0.002	99.806	0.000
Oct 25	15:00	0.589	0.582	0.029	0.130	0.029	0.097	0.000	0.000	0.033	0.029	0.000	0.000	0.001	99.905	0.000
Oct 25	16:00	0.632	0.618	0.048	0.138	0.048	0.084	0.000	0.000	0.054	0.048	0.000	0.000	0.000	99.953	0.000
Oct 25	17:00	0.458	0.444	0.055	0.099	0.055	0.038	0.000	0.000	0.062	0.055	0.000	0.000	0.000	99.977	0.000
Oct 25	18:00	0.219	0.212	0.087	0.047	0.087	0.000	0.000	0.000	0.096	0.087	0.000	0.000	-0.049	93.551	0.000
Oct 25	19:00	0.045	0.036	0.096	0.008	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.099	80.566	0.000
Oct 25	20:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.028	76.837	0.000
Oct 25	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	76.225	0.000
Oct 25	22:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	75.614	0.000
Oct 25	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	74.987	0.000
Oct 26	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	74.376	0.000
Oct 26	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	73.749	0.000
Oct 26	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	73.094	0.000
Oct 26	3:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	72.424	0.000
Oct 26	4:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.005	0.005	0.000	0.000	-0.005	71.739	0.000
Oct 26	5:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.017	0.016	0.000	0.000	-0.017	69.467	0.000
Oct 26	6:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	65.622	0.000
Oct 26	7:00	0.010	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	62.009	0.000
Oct 26	8:00	0.214	0.195	0.091	0.044	0.091	0.000	0.000	0.000	0.101	0.091	0.000	0.000	-0.057	54.507	0.000
Oct 26	9:00	0.463	0.443	0.061	0.099	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.032	57.837	0.000
Oct 26	10:00	0.622	0.604	0.035	0.135	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.096	67.905	0.000
Oct 26	11:00	0.836	0.815	0.081	0.183	0.081	0.000	0.000	0.000	0.090	0.081	0.000	0.000	0.093	77.631	0.000
Oct 26	12:00	1.006	0.983	0.053	0.220	0.053	0.046	0.000	0.000	0.059	0.053	0.000	0.000	0.115	89.692	0.000
Oct 26	13:00	1.013	0.991	0.017	0.222	0.017	0.153	0.000	0.000	0.019	0.017	0.000	0.000	0.050	94.918	0.000
Oct 26	14:00	0.954	0.933	0.034	0.209	0.034	0.147	0.000	0.000	0.038	0.034	0.000	0.000	0.025	97.495	0.000
Oct 26	15:00	0.759	0.743	0.058	0.167	0.058	0.090	0.000	0.000	0.065	0.058	0.000	0.000	0.012	98.765	0.000
Oct 26	16:00	0.692	0.674	0.064	0.151	0.064	0.074	0.000	0.000	0.071	0.064	0.000	0.000	0.006	99.391	0.000
Oct 26	17:00	0.491	0.475	0.109	0.106	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.005	98.759	0.000
Oct 26	18:00	0.272	0.256	0.000	0.057	0.000	0.051	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.475	0.000
Oct 26	19:00	0.041	0.035	0.000	0.008	0.000	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.741	0.000
Oct 26	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 26	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.741	0.000
Oct 27	6:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	95.007	0.000
Oct 27	7:00	0.002	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.036	90.230	0.000
Oct 27	8:00	0.079	0.078	0.062	0.018	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.052	83.444	0.000
Oct 27	9:00	0.229	0.227	0.033	0.051	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.014	84.927	0.000
Oct 27	10:00	0.450	0.443	0.040	0.099	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.054	90.630	0.000
Oct 27	11:00	0.740	0.723	0.056	0.162	0.056	0.052	0.000	0.000	0.062	0.056	0.000	0.000	0.048	95.629	0.000
Oct 27	12:00	0.851	0.834	0.019	0.187	0.019	0.144	0.000	0.000	0.021	0.019	0.000	0.000	0.021	97.845	0.000
Oct 27	13:00	0.628	0.622	0.045	0.139	0.045	0.079	0.000	0.000	0.050	0.045	0.000	0.000	0.010	98.938	0.000
Oct 27	14:00	1.013	0.990	0.045	0.222	0.045	0.167	0.000	0.000	0.050	0.045	0.000	0.000	0.005	99.476	0.000
Oct 27	15:00	0.690	0.678	0.070	0.152	0.070	0.072	0.000	0.000	0.078	0.070	0.000	0.000	0.003	99.742	0.000
Oct 27	16:00	0.317	0.315	0.084	0.071	0.084	0.000	0.000	0.000	0.093	0.084	0.000	0.000	-0.023	96.757	0.000
Oct 27	17:00	0.104	0.104	0.083	0.023	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.068	87.776	0.000
Oct 27	18:00	0.109	0.109	0.098	0.024	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.084	76.733	0.000
Oct 27	19:00	0.021	0.021	0.086	0.005	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.091	64.747	0.000
Oct 27	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	63.801	0.000
Oct 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	63.801	0.000
Oct 27	22:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	62.912	0.000
Oct 27	23:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	62.752	0.000
Oct 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.752	0.000
Oct 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.752	0.000
Oct 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.752	0.000
Oct 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.752	0.000
Oct 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	62.752	0.000
Oct 28	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	62.315	0.000
Oct 28	6:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	55.760	0.000
Oct 28	7:00	0.011	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	49.745	0.000
Oct 28	8:00	0.148	0.140	0.037	0.031	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	-0.010	48.411	0.000
Oct 28	9:00	0.299	0.293	0.022	0.066	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.041	52.722	0.000
Oct 28	10:00	0.483	0.473	0.040	0.106	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.061	59.144	0.000
Oct 28	11:00	0.617	0.607	0.058	0.136	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.071	66.600	0.000
Oct 28	12:00	0.749	0.736	0.031	0.165	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	0.130	80.277	0.000
Oct 28	13:00	0.685	0.676	0.061	0.152	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.084	89.094	0.000
Oct 28	14:00	0.580	0.575	0.046	0.129	0.046	0.023	0.000	0.000	0.051	0.046	0.000	0.000	0.054	94.772	0.000
Oct 28	15:00	0.520	0.516	0.026	0.116	0.026	0.061	0.000	0.000	0.029	0.026	0.000	0.000	0.025	97.423	0.000
Oct 28	16:00	0.464	0.459	0.072	0.103	0.072	0.010	0.000	0.000	0.080	0.072	0.000	0.000	0.012	98.729	0.000
Oct 28	17:00	0.261	0.259	0.087	0.058	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.039	93.638	0.000
Oct 28	18:00	0.200	0.194	0.033	0.043	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	0.007	94.393	0.000
Oct 28	19:00	0.038	0.033	0.011	0.007	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.005	93.689	0.000
Oct 28	20:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	87.659	0.000
Oct 28	21:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	84.032	0.000
Oct 28	22:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	82.051	0.000
Oct 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	82.051	0.000
Oct 29	5:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	81.745	0.000
Oct 29	6:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	79.444	0.000
Oct 29	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	74.360	0.000
Oct 29	8:00	0.019	0.019	0.017	0.004	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.015	72.404	0.000
Oct 29	9:00	0.042	0.042	0.021	0.009	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.014	70.552	0.000
Oct 29	10:00	0.193	0.193	0.026	0.043	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.014	72.032	0.000
Oct 29	11:00	0.375	0.374	0.083	0.084	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	-0.008	70.922	0.000
Oct 29	12:00	0.294	0.293	0.070	0.066	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.012	69.299	0.000
Oct 29	13:00	0.283	0.282	0.042	0.063	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.016	70.992	0.000
Oct 29	14:00	0.184	0.183	0.041	0.041	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.005	70.338	0.000
Oct 29	15:00	0.330	0.329	0.033	0.074	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.037	74.175	0.000
Oct 29	16:00	0.184	0.183	0.048	0.041	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	-0.012	72.542	0.000
Oct 29	17:00	0.032	0.032	0.055	0.007	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	-0.054	65.409	0.000
Oct 29	18:00	0.048	0.048	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	66.546	0.000
Oct 29	19:00	0.028	0.026	0.059	0.006	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.060	58.687	0.000
Oct 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.687	0.000
Oct 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.687	0.000
Oct 29	22:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	58.279	0.000
Oct 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	58.265	0.000
Oct 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.265	0.000
Oct 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.265	0.000
Oct 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.265	0.000
Oct 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.265	0.000
Oct 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	58.265	0.000
Oct 30	5:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	57.304	0.000
Oct 30	6:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.015	55.337	0.000
Oct 30	7:00	0.003	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	47.734	0.000
Oct 30	8:00	0.065	0.065	0.011	0.014	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.002	47.947	0.000
Oct 30	9:00	0.221	0.219	0.033	0.049	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.013	49.260	0.000
Oct 30	10:00	0.471	0.462	0.033	0.103	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.067	56.257	0.000
Oct 30	11:00	0.446	0.443	0.011	0.099	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.087	65.395	0.000
Oct 30	12:00	0.557	0.553	0.008	0.124	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.115	77.433	0.000
Oct 30	13:00	0.578	0.573	0.011	0.128	0.011	0.001	0.000	0.000	0.012	0.011	0.000	0.000	0.115	89.512	0.000
Oct 30	14:00	0.387	0.386	0.017	0.086	0.017	0.017	0.000	0.000	0.019	0.017	0.000	0.000	0.051	94.829	0.000
Oct 30	15:00	0.247	0.246	0.036	0.055	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	0.016	96.467	0.000
Oct 30	16:00	0.363	0.361	0.040	0.081	0.040	0.019	0.000	0.000	0.044	0.040	0.000	0.000	0.018	98.349	0.000
Oct 30	17:00	0.130	0.130	0.076	0.029	0.076	0.000	0.000	0.000	0.084	0.076	0.000	0.000	-0.055	91.147	0.000
Oct 30	18:00	0.048	0.048	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.011	92.275	0.000
Oct 30	19:00	0.031	0.029	0.029	0.007	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.025	88.963	0.000
Oct 30	20:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	87.477	0.000
Oct 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	87.448	0.000
Oct 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 31	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 31	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.448	0.000
Oct 31	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	87.026	0.000
Oct 31	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
Oct 31	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
Oct 31	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	87.026	0.000
Oct 31	8:00	0.020	0.020	0.000	0.004	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.004	87.494	0.000
Oct 31	9:00	0.193	0.192	0.021	0.043	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.020	89.579	0.000
Oct 31	10:00	0.171	0.171	0.032	0.038	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.003	89.855	0.000
Oct 31	11:00	0.192	0.192	0.063	0.043	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.027	86.306	0.000
Oct 31	12:00	0.071	0.071	0.032	0.016	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.020	83.720	0.000
Oct 31	13:00	0.224	0.223	0.047	0.050	0.047	0.000	0.000	0.000	0.053	0.047	0.000	0.000	-0.003	83.362	0.000
Oct 31	14:00	0.272	0.272	0.041	0.061	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	0.016	85.021	0.000
Oct 31	15:00	0.127	0.127	0.053	0.028	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.030	81.055	0.000
Oct 31	16:00	0.088	0.088	0.097	0.020	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	-0.088	69.452	0.000
Oct 31	17:00	0.140	0.140	0.000	0.031	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.031	72.732	0.000
Oct 31	18:00	0.053	0.053	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	73.977	0.000
Oct 31	19:00	0.037	0.032	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	74.730	0.000
Oct 31	20:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	71.933	0.000
Oct 31	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Oct 31	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Oct 31	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.933	0.000
Nov 1	7:00	0.011	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	68.277	0.000
Nov 1	8:00	0.191	0.173	0.030	0.039	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	0.005	68.853	0.000
Nov 1	9:00	0.386	0.370	0.008	0.083	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.073	76.567	0.000
Nov 1	10:00	0.749	0.723	0.023	0.162	0.023	0.015	0.000	0.000	0.026	0.023	0.000	0.000	0.122	89.342	0.000
Nov 1	11:00	0.850	0.826	0.048	0.185	0.048	0.081	0.000	0.000	0.053	0.048	0.000	0.000	0.051	94.746	0.000
Nov 1	12:00	0.559	0.554	0.087	0.124	0.087	0.002	0.000	0.000	0.097	0.087	0.000	0.000	0.025	97.410	0.000
Nov 1	13:00	0.689	0.680	0.004	0.152	0.004	0.135	0.000	0.000	0.005	0.004	0.000	0.000	0.013	98.723	0.000
Nov 1	14:00	0.647	0.639	0.047	0.143	0.047	0.084	0.000	0.000	0.053	0.047	0.000	0.000	0.006	99.370	0.000
Nov 1	15:00	0.672	0.659	0.049	0.148	0.049	0.090	0.000	0.000	0.055	0.049	0.000	0.000	0.003	99.690	0.000
Nov 1	16:00	0.547	0.536	0.054	0.120	0.054	0.058	0.000	0.000	0.060	0.054	0.000	0.000	0.001	99.847	0.000
Nov 1	17:00	0.346	0.339	0.073	0.076	0.073	0.000	0.000	0.000	0.081	0.073	0.000	0.000	-0.005	99.231	0.000
Nov 1	18:00	0.250	0.236	0.086	0.053	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.042	93.659	0.000
Nov 1	19:00	0.048	0.034	0.065	0.008	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.065	85.144	0.000
Nov 1	20:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	80.468	0.000
Nov 1	21:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	76.506	0.000
Nov 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	76.434	0.000
Nov 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.434	0.000
Nov 2	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.001	0.000	0.000	0.000	-0.001	76.361	0.000
Nov 2	6:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	-0.028	72.719	0.000
Nov 2	7:00	0.004	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	65.626	0.000
Nov 2	8:00	0.124	0.120	0.050	0.027	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	-0.029	61.845	0.000
Nov 2	9:00	0.349	0.337	0.051	0.075	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.019	63.832	0.000
Nov 2	10:00	0.558	0.542	0.054	0.121	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.061	70.238	0.000
Nov 2	11:00	0.838	0.814	0.047	0.182	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	0.131	83.935	0.000
Nov 2	12:00	0.640	0.632	0.039	0.141	0.039	0.018	0.000	0.000	0.043	0.039	0.000	0.000	0.080	92.326	0.000
Nov 2	13:00	0.503	0.500	0.022	0.112	0.022	0.050	0.000	0.000	0.025	0.022	0.000	0.000	0.037	96.217	0.000
