Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Nov 2	14:00	0.692	0.681	0.072	0.153	0.072	0.054	0.000	0.000	0.080	0.072	0.000	0.000	0.018	98.135	0.000
Nov 2	15:00	0.986	0.958	0.079	0.215	0.079	0.117	0.000	0.000	0.088	0.079	0.000	0.000	0.009	99.080	0.000
Nov 2	16:00	0.809	0.783	0.085	0.175	0.085	0.077	0.000	0.000	0.094	0.085	0.000	0.000	0.004	99.547	0.000
Nov 2	17:00	0.451	0.435	0.000	0.097	0.000	0.095	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.776	0.000
Nov 2	18:00	0.262	0.245	0.000	0.055	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.890	0.000
Nov 2	19:00	0.053	0.034	0.045	0.008	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.042	94.370	0.000
Nov 2	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.370	0.000
Nov 3	5:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	92.797	0.000
Nov 3	6:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	90.393	0.000
Nov 3	7:00	0.012	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	87.145	0.000
Nov 3	8:00	0.178	0.162	0.017	0.036	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.018	89.014	0.000
Nov 3	9:00	0.492	0.467	0.014	0.104	0.014	0.031	0.000	0.000	0.015	0.014	0.000	0.000	0.058	95.088	0.000
Nov 3	10:00	0.724	0.697	0.012	0.156	0.012	0.120	0.000	0.000	0.013	0.012	0.000	0.000	0.024	97.579	0.000
Nov 3	11:00	0.979	0.950	0.017	0.213	0.017	0.182	0.000	0.000	0.019	0.017	0.000	0.000	0.012	98.806	0.000
Nov 3	12:00	1.020	0.993	0.012	0.222	0.012	0.203	0.000	0.000	0.014	0.012	0.000	0.000	0.006	99.411	0.000
Nov 3	13:00	1.100	1.072	0.013	0.240	0.013	0.223	0.000	0.000	0.014	0.013	0.000	0.000	0.003	99.710	0.000
Nov 3	14:00	1.151	1.121	0.020	0.251	0.020	0.227	0.000	0.000	0.022	0.020	0.000	0.000	0.001	99.857	0.000
Nov 3	15:00	0.932	0.906	0.018	0.203	0.018	0.183	0.000	0.000	0.020	0.018	0.000	0.000	0.001	99.929	0.000
Nov 3	16:00	0.813	0.785	0.026	0.176	0.026	0.147	0.000	0.000	0.029	0.026	0.000	0.000	0.000	99.965	0.000
Nov 3	17:00	0.593	0.566	0.082	0.127	0.082	0.036	0.000	0.000	0.091	0.082	0.000	0.000	0.000	99.983	0.000
Nov 3	18:00	0.289	0.268	0.095	0.060	0.095	0.000	0.000	0.004	0.105	0.095	0.000	0.000	-0.046	94.011	0.000
Nov 3	19:00	0.044	0.033	0.023	0.007	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.018	91.649	0.000
Nov 3	20:00	0.000	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	89.057	0.000
Nov 3	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	87.585	0.000
Nov 3	22:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	86.362	0.000
Nov 3	23:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	85.138	0.000
Nov 4	0:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	83.900	0.000
Nov 4	1:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	82.662	0.000
Nov 4	2:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	81.410	0.000
Nov 4	3:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	80.201	0.000
Nov 4	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	80.186	0.000
Nov 4	5:00	0.000	0.000	0.005	0.000	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.006	79.385	0.000
Nov 4	6:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	-0.047	73.165	0.000
Nov 4	7:00	0.011	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	65.271	0.000
Nov 4	8:00	0.122	0.118	0.035	0.027	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.012	63.649	0.000
Nov 4	9:00	0.227	0.225	0.039	0.050	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	0.007	64.384	0.000
Nov 4	10:00	0.502	0.489	0.022	0.110	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.085	73.315	0.000
Nov 4	11:00	0.691	0.675	0.018	0.151	0.018	0.000	0.000	0.000	0.021	0.018	0.000	0.000	0.131	87.018	0.000
Nov 4	12:00	0.449	0.447	0.023	0.100	0.023	0.011	0.000	0.000	0.026	0.023	0.000	0.000	0.063	93.677	0.000
Nov 4	13:00	0.958	0.935	0.020	0.209	0.020	0.157	0.000	0.000	0.022	0.020	0.000	0.000	0.031	96.883	0.000
Nov 4	14:00	0.701	0.690	0.016	0.155	0.016	0.122	0.000	0.000	0.018	0.016	0.000	0.000	0.015	98.463	0.000
Nov 4	15:00	0.845	0.822	0.007	0.184	0.007	0.169	0.000	0.000	0.008	0.007	0.000	0.000	0.007	99.242	0.000
Nov 4	16:00	0.654	0.635	0.014	0.142	0.014	0.122	0.000	0.000	0.016	0.014	0.000	0.000	0.004	99.626	0.000
Nov 4	17:00	0.456	0.439	0.020	0.098	0.020	0.074	0.000	0.000	0.022	0.020	0.000	0.000	0.002	99.816	0.000
Nov 4	18:00	0.101	0.100	0.114	0.023	0.100	0.000	0.014	0.026	0.111	0.100	0.000	0.000	-0.089	88.191	0.000
Nov 4	19:00	0.026	0.025	0.076	0.006	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.079	77.813	0.000
Nov 4	20:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	75.278	0.000
Nov 4	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	73.603	0.000
Nov 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	73.603	0.000
Nov 5	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	-0.025	70.370	0.000
Nov 5	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	69.962	0.000
Nov 5	7:00	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	69.962	0.000
Nov 5	8:00	0.108	0.106	0.000	0.024	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.024	72.453	0.000
Nov 5	9:00	0.059	0.059	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.013	73.839	0.000
Nov 5	10:00	0.155	0.155	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.035	77.472	0.000
Nov 5	11:00	0.369	0.368	0.000	0.082	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.082	86.118	0.000
Nov 5	12:00	0.154	0.153	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.034	89.724	0.000
Nov 5	13:00	0.417	0.416	0.009	0.093	0.009	0.030	0.000	0.000	0.010	0.009	0.000	0.000	0.053	95.284	0.000
Nov 5	14:00	0.428	0.427	0.040	0.096	0.040	0.028	0.000	0.000	0.045	0.040	0.000	0.000	0.023	97.675	0.000
Nov 5	15:00	0.743	0.725	0.010	0.162	0.010	0.140	0.000	0.000	0.011	0.010	0.000	0.000	0.011	98.854	0.000
Nov 5	16:00	0.316	0.315	0.000	0.071	0.000	0.065	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.435	0.000
Nov 5	17:00	0.219	0.218	0.000	0.049	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.721	0.000
Nov 5	18:00	0.277	0.257	0.000	0.058	0.000	0.056	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.863	0.000
Nov 5	19:00	0.039	0.032	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.932	0.000
Nov 5	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 5	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	7:00	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.932	0.000
Nov 6	8:00	0.084	0.083	0.000	0.019	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.970	0.000
Nov 6	9:00	0.155	0.155	0.000	0.035	0.000	0.034	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Nov 6	10:00	0.205	0.205	0.000	0.046	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.993	0.000
Nov 6	11:00	0.597	0.586	0.000	0.131	0.000	0.131	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.996	0.000
Nov 6	12:00	0.749	0.733	0.000	0.164	0.000	0.164	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.998	0.000
Nov 6	13:00	0.902	0.880	0.000	0.197	0.000	0.197	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.999	0.000
Nov 6	14:00	0.914	0.891	0.000	0.199	0.000	0.199	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Nov 6	15:00	0.372	0.371	0.005	0.083	0.005	0.077	0.000	0.000	0.006	0.005	0.000	0.000	0.000	100.000	0.000
Nov 6	16:00	0.415	0.411	0.051	0.092	0.051	0.036	0.000	0.000	0.056	0.051	0.000	0.000	0.000	100.000	0.000
Nov 6	17:00	0.365	0.357	0.080	0.080	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	-0.009	98.797	0.000
Nov 6	18:00	0.164	0.160	0.137	0.036	0.100	0.000	0.037	0.051	0.111	0.100	0.000	0.000	-0.075	88.932	0.000
Nov 6	19:00	0.044	0.033	0.144	0.007	0.100	0.000	0.044	0.058	0.111	0.100	0.000	0.000	-0.104	75.316	0.000
Nov 6	20:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	65.266	0.000
Nov 6	21:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	64.741	0.000
Nov 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	64.741	0.000
Nov 7	5:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	64.537	0.000
Nov 7	6:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	58.944	0.000
Nov 7	7:00	0.003	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.046	52.928	0.000
Nov 7	8:00	0.050	0.049	0.066	0.011	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.062	44.782	0.000
Nov 7	9:00	0.089	0.089	0.047	0.020	0.047	0.000	0.000	0.006	0.053	0.047	0.000	0.000	-0.033	40.516	0.000
Nov 7	10:00	0.201	0.200	0.044	0.045	0.044	0.000	0.000	0.015	0.049	0.044	0.000	0.000	-0.004	40.000	0.000
Nov 7	11:00	0.478	0.473	0.055	0.106	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.045	44.718	0.000
Nov 7	12:00	0.696	0.683	0.053	0.153	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.094	54.612	0.000
Nov 7	13:00	0.325	0.324	0.053	0.073	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.013	56.021	0.000
Nov 7	14:00	0.218	0.218	0.062	0.049	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.020	53.437	0.000
Nov 7	15:00	0.344	0.343	0.071	0.077	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	-0.002	53.125	0.000
Nov 7	16:00	0.338	0.336	0.059	0.075	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	0.010	54.153	0.000
Nov 7	17:00	0.226	0.224	0.103	0.050	0.100	0.000	0.003	0.013	0.111	0.100	0.000	0.000	-0.061	46.170	0.000
Nov 7	18:00	0.073	0.073	0.105	0.016	0.057	0.000	0.048	0.062	0.063	0.057	0.000	0.000	-0.047	40.000	0.000
Nov 7	19:00	0.039	0.032	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	40.752	0.000
Nov 7	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 7	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 7	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	7:00	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.752	0.000
Nov 8	8:00	0.039	0.039	0.038	0.009	0.013	0.000	0.025	0.031	0.015	0.013	0.000	0.000	-0.006	40.000	0.000
Nov 8	9:00	0.116	0.115	0.028	0.026	0.023	0.000	0.005	0.013	0.026	0.023	0.000	0.000	0.000	40.000	0.000
Nov 8	10:00	0.066	0.066	0.020	0.015	0.013	0.000	0.007	0.012	0.015	0.013	0.000	0.000	0.000	40.000	0.000
Nov 8	11:00	0.047	0.047	0.013	0.011	0.009	0.000	0.003	0.007	0.011	0.009	0.000	0.000	0.000	40.000	0.000
Nov 8	12:00	0.033	0.033	0.003	0.007	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	0.004	40.393	0.000
Nov 8	13:00	0.081	0.081	0.009	0.018	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.008	41.251	0.000
Nov 8	14:00	0.187	0.187	0.032	0.042	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.006	41.929	0.000
Nov 8	15:00	0.070	0.070	0.020	0.016	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.006	41.125	0.000
Nov 8	16:00	0.005	0.005	0.058	0.001	0.009	0.000	0.050	0.056	0.010	0.009	0.000	0.000	-0.009	40.000	0.000
Nov 8	17:00	0.002	0.002	0.098	0.001	0.000	0.000	0.098	0.108	0.001	0.000	0.000	0.000	0.000	40.000	0.000
Nov 8	18:00	0.027	0.027	0.113	0.006	0.006	0.000	0.107	0.120	0.006	0.006	0.000	0.000	0.000	40.000	0.000
Nov 8	19:00	0.038	0.032	0.088	0.007	0.006	0.000	0.082	0.092	0.007	0.006	0.000	0.000	0.000	40.000	0.000
Nov 8	20:00	0.000	0.000	0.032	0.000	0.000	0.000	0.032	0.035	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 8	21:00	0.000	0.000	0.011	0.000	0.000	0.000	0.011	0.013	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	6:00	0.000	0.000	0.009	0.000	0.000	0.000	0.009	0.010	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	7:00	0.004	0.000	0.020	0.000	0.000	0.000	0.020	0.022	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	8:00	0.062	0.061	0.048	0.014	0.012	0.000	0.036	0.044	0.014	0.012	0.000	0.000	0.000	40.000	0.000
Nov 9	9:00	0.171	0.171	0.028	0.038	0.028	0.000	0.000	0.005	0.031	0.028	0.000	0.000	0.007	40.739	0.000
Nov 9	10:00	0.156	0.155	0.048	0.035	0.036	0.000	0.012	0.024	0.040	0.036	0.000	0.000	-0.006	40.000	0.000
Nov 9	11:00	0.227	0.227	0.048	0.051	0.046	0.000	0.002	0.019	0.051	0.046	0.000	0.000	0.000	40.000	0.000
Nov 9	12:00	0.275	0.274	0.043	0.061	0.043	0.000	0.000	0.006	0.048	0.043	0.000	0.000	0.014	41.441	0.000
Nov 9	13:00	0.198	0.198	0.022	0.044	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.019	43.486	0.000
Nov 9	14:00	0.148	0.148	0.024	0.033	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	0.006	44.128	0.000
Nov 9	15:00	0.056	0.056	0.030	0.013	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.021	41.400	0.000
Nov 9	16:00	0.070	0.070	0.081	0.016	0.024	0.000	0.058	0.069	0.026	0.024	0.000	0.000	-0.011	40.000	0.000
Nov 9	17:00	0.128	0.128	0.102	0.029	0.026	0.000	0.076	0.093	0.029	0.026	0.000	0.000	0.000	40.000	0.000
Nov 9	18:00	0.080	0.080	0.065	0.018	0.016	0.000	0.049	0.060	0.018	0.016	0.000	0.000	0.000	40.000	0.000
Nov 9	19:00	0.037	0.032	0.020	0.007	0.006	0.000	0.014	0.017	0.007	0.006	0.000	0.000	0.000	40.000	0.000
Nov 9	20:00	0.000	0.000	0.046	0.000	0.000	0.000	0.046	0.051	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	21:00	0.000	0.000	0.029	0.000	0.000	0.000	0.029	0.031	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	22:00	0.000	0.000	0.023	0.000	0.000	0.000	0.023	0.026	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 9	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	5:00	0.000	0.000	0.003	0.000	0.000	0.000	0.003	0.004	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	6:00	0.000	0.000	0.022	0.000	0.000	0.000	0.022	0.024	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	7:00	0.009	0.000	0.022	0.000	0.000	0.000	0.022	0.024	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 10	8:00	0.141	0.133	0.016	0.030	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.011	41.201	0.000
Nov 10	9:00	0.377	0.360	0.016	0.081	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.063	47.800	0.000
Nov 10	10:00	0.552	0.534	0.019	0.120	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	0.098	58.103	0.000
Nov 10	11:00	0.813	0.787	0.015	0.176	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.159	74.822	0.000
Nov 10	12:00	1.131	1.097	0.011	0.246	0.011	0.107	0.000	0.000	0.012	0.011	0.000	0.000	0.127	88.164	0.000
Nov 10	13:00	1.207	1.171	0.009	0.262	0.009	0.195	0.000	0.000	0.010	0.009	0.000	0.000	0.057	94.165	0.000
Nov 10	14:00	1.048	1.018	0.011	0.228	0.011	0.188	0.000	0.000	0.012	0.011	0.000	0.000	0.028	97.123	0.000
Nov 10	15:00	0.968	0.937	0.014	0.210	0.014	0.180	0.000	0.000	0.016	0.014	0.000	0.000	0.014	98.582	0.000
Nov 10	16:00	0.776	0.747	0.030	0.167	0.030	0.127	0.000	0.000	0.033	0.030	0.000	0.000	0.007	99.301	0.000
Nov 10	17:00	0.450	0.432	0.075	0.097	0.075	0.010	0.000	0.000	0.083	0.075	0.000	0.000	0.003	99.655	0.000
Nov 10	18:00	0.298	0.273	0.154	0.061	0.100	0.000	0.054	0.069	0.111	0.100	0.000	0.000	-0.050	93.111	0.000
Nov 10	19:00	0.046	0.033	0.113	0.007	0.100	0.000	0.013	0.025	0.111	0.100	0.000	0.000	-0.104	79.493	0.000
Nov 10	20:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.043	0.038	0.000	0.000	-0.043	73.900	0.000
Nov 10	21:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	72.735	0.000
Nov 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	72.735	0.000
Nov 11	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	71.890	0.000
Nov 11	6:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	70.943	0.000
Nov 11	7:00	0.009	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	67.535	0.000
Nov 11	8:00	0.185	0.165	0.049	0.037	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.018	65.212	0.000
Nov 11	9:00	0.491	0.461	0.056	0.103	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.041	69.550	0.000
Nov 11	10:00	0.599	0.577	0.016	0.129	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.111	81.235	0.000
Nov 11	11:00	0.751	0.728	0.017	0.163	0.017	0.049	0.000	0.000	0.019	0.017	0.000	0.000	0.095	91.226	0.000
Nov 11	12:00	1.028	0.997	0.022	0.223	0.022	0.156	0.000	0.000	0.024	0.022	0.000	0.000	0.042	95.674	0.000
Nov 11	13:00	0.782	0.765	0.060	0.171	0.060	0.084	0.000	0.000	0.067	0.060	0.000	0.000	0.021	97.867	0.000
Nov 11	14:00	0.672	0.661	0.044	0.148	0.044	0.088	0.000	0.000	0.049	0.044	0.000	0.000	0.010	98.949	0.000
Nov 11	15:00	0.769	0.748	0.056	0.167	0.056	0.100	0.000	0.000	0.062	0.056	0.000	0.000	0.005	99.482	0.000
Nov 11	16:00	0.729	0.702	0.068	0.157	0.068	0.079	0.000	0.000	0.076	0.068	0.000	0.000	0.003	99.744	0.000
Nov 11	17:00	0.387	0.375	0.098	0.084	0.098	0.000	0.000	0.007	0.108	0.098	0.000	0.000	-0.024	96.536	0.000
Nov 11	18:00	0.202	0.193	0.117	0.043	0.100	0.000	0.017	0.029	0.111	0.100	0.000	0.000	-0.068	87.645	0.000
Nov 11	19:00	0.059	0.032	0.049	0.007	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.047	81.476	0.000
Nov 11	20:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	77.573	0.000
Nov 11	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	76.058	0.000
Nov 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	76.058	0.000
Nov 12	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	74.761	0.000
Nov 12	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	71.746	0.000
Nov 12	7:00	0.005	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	63.648	0.000
Nov 12	8:00	0.054	0.054	0.063	0.012	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.058	56.046	0.000
Nov 12	9:00	0.120	0.119	0.057	0.027	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.037	51.194	0.000
Nov 12	10:00	0.062	0.062	0.054	0.014	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.046	45.186	0.000
Nov 12	11:00	0.074	0.074	0.050	0.017	0.050	0.000	0.000	0.009	0.056	0.050	0.000	0.000	-0.039	40.011	0.000
Nov 12	12:00	0.241	0.241	0.029	0.054	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.022	42.311	0.000
Nov 12	13:00	0.513	0.510	0.025	0.114	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.086	51.368	0.000
Nov 12	14:00	0.562	0.556	0.027	0.125	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.095	61.331	0.000
Nov 12	15:00	0.369	0.368	0.035	0.082	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.043	65.859	0.000
Nov 12	16:00	0.330	0.328	0.031	0.073	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.039	69.998	0.000
Nov 12	17:00	0.382	0.370	0.042	0.083	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.037	73.847	0.000
Nov 12	18:00	0.119	0.118	0.042	0.027	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.021	71.148	0.000
Nov 12	19:00	0.039	0.032	0.021	0.007	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.016	69.053	0.000
Nov 12	20:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	68.426	0.000
Nov 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	7:00	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	68.426	0.000
Nov 13	8:00	0.197	0.173	0.000	0.039	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.039	72.485	0.000
Nov 13	9:00	0.458	0.430	0.000	0.096	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.096	82.590	0.000
Nov 13	10:00	0.625	0.599	0.000	0.134	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.089	91.888	0.000
Nov 13	11:00	0.883	0.852	0.050	0.191	0.050	0.096	0.000	0.000	0.056	0.050	0.000	0.000	0.039	96.001	0.000
Nov 13	12:00	1.102	1.067	0.062	0.239	0.062	0.151	0.000	0.000	0.069	0.062	0.000	0.000	0.019	98.028	0.000
Nov 13	13:00	1.052	1.021	0.034	0.229	0.034	0.181	0.000	0.000	0.038	0.034	0.000	0.000	0.010	99.028	0.000
Nov 13	14:00	1.179	1.142	0.078	0.256	0.078	0.165	0.000	0.000	0.086	0.078	0.000	0.000	0.005	99.521	0.000
Nov 13	15:00	1.032	0.997	0.080	0.223	0.080	0.133	0.000	0.000	0.088	0.080	0.000	0.000	0.002	99.764	0.000
Nov 13	16:00	0.827	0.794	0.000	0.178	0.000	0.177	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.884	0.000
Nov 13	17:00	0.552	0.523	0.000	0.117	0.000	0.117	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.943	0.000
Nov 13	18:00	0.227	0.214	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Nov 13	19:00	0.046	0.033	0.031	0.007	0.031	0.000	0.000	0.000	0.035	0.031	0.000	0.000	-0.028	96.354	0.000
Nov 13	20:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	92.028	0.000
Nov 13	21:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	91.620	0.000
Nov 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	91.620	0.000
Nov 14	5:00	0.000	0.000	0.025	0.000	0.025	0.000	0.000	0.000	0.027	0.025	0.000	0.000	-0.027	88.037	0.000
Nov 14	6:00	0.000	0.000	0.089	0.000	0.089	0.000	0.000	0.000	0.099	0.089	0.000	0.000	-0.099	75.073	0.000
Nov 14	7:00	0.010	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.077	0.070	0.000	0.000	-0.077	64.921	0.000
Nov 14	8:00	0.190	0.167	0.055	0.037	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.024	61.803	0.000
Nov 14	9:00	0.480	0.449	0.083	0.101	0.083	0.000	0.000	0.000	0.092	0.083	0.000	0.000	0.009	62.718	0.000
Nov 14	10:00	0.737	0.704	0.041	0.158	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.112	74.462	0.000
Nov 14	11:00	0.746	0.722	0.043	0.162	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	0.114	86.385	0.000
Nov 14	12:00	1.129	1.093	0.021	0.245	0.021	0.155	0.000	0.000	0.023	0.021	0.000	0.000	0.067	93.460	0.000
Nov 14	13:00	1.202	1.165	0.020	0.261	0.020	0.207	0.000	0.000	0.022	0.020	0.000	0.000	0.032	96.776	0.000
Nov 14	14:00	1.176	1.139	0.040	0.255	0.040	0.195	0.000	0.000	0.044	0.040	0.000	0.000	0.016	98.410	0.000
Nov 14	15:00	1.052	1.016	0.076	0.228	0.076	0.135	0.000	0.000	0.085	0.076	0.000	0.000	0.008	99.216	0.000
Nov 14	16:00	0.776	0.745	0.115	0.167	0.100	0.052	0.015	0.026	0.111	0.100	0.000	0.000	0.004	99.614	0.000
Nov 14	17:00	0.529	0.502	0.094	0.112	0.094	0.006	0.000	0.003	0.104	0.094	0.000	0.000	0.002	99.810	0.000
Nov 14	18:00	0.248	0.231	0.029	0.052	0.029	0.018	0.000	0.000	0.032	0.029	0.000	0.000	0.001	99.906	0.000
Nov 14	19:00	0.050	0.033	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 14	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 15	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.954	0.000
Nov 15	4:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	-0.007	98.978	0.000
Nov 15	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	95.438	0.000
Nov 15	6:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	89.073	0.000
Nov 15	7:00	0.010	0.000	0.057	0.000	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.064	80.727	0.000
Nov 15	8:00	0.204	0.177	0.064	0.040	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.031	76.659	0.000
Nov 15	9:00	0.487	0.456	0.058	0.102	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.038	80.599	0.000
Nov 15	10:00	0.618	0.592	0.056	0.133	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	0.071	88.017	0.000
Nov 15	11:00	0.789	0.762	0.065	0.171	0.065	0.038	0.000	0.000	0.072	0.065	0.000	0.000	0.061	94.395	0.000
Nov 15	12:00	0.869	0.843	0.079	0.189	0.079	0.074	0.000	0.000	0.088	0.079	0.000	0.000	0.027	97.237	0.000
Nov 15	13:00	0.942	0.914	0.078	0.205	0.078	0.105	0.000	0.000	0.086	0.078	0.000	0.000	0.013	98.638	0.000
Nov 15	14:00	0.796	0.777	0.021	0.174	0.021	0.144	0.000	0.000	0.024	0.021	0.000	0.000	0.007	99.328	0.000
Nov 15	15:00	0.814	0.788	0.138	0.177	0.100	0.062	0.038	0.052	0.111	0.100	0.000	0.000	0.003	99.669	0.000
Nov 15	16:00	0.660	0.637	0.000	0.143	0.000	0.141	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.837	0.000
Nov 15	17:00	0.527	0.499	0.004	0.112	0.004	0.107	0.000	0.000	0.004	0.004	0.000	0.000	0.001	99.920	0.000
Nov 15	18:00	0.297	0.271	0.000	0.061	0.000	0.060	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.960	0.000
Nov 15	19:00	0.064	0.033	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.980	0.000
Nov 16	5:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	92.843	0.000
Nov 16	6:00	0.000	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	87.833	0.000
Nov 16	7:00	0.011	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.040	82.618	0.000
Nov 16	8:00	0.137	0.128	0.056	0.029	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.034	78.146	0.000
Nov 16	9:00	0.237	0.233	0.059	0.052	0.059	0.000	0.000	0.000	0.066	0.059	0.000	0.000	-0.013	76.412	0.000
Nov 16	10:00	0.282	0.280	0.033	0.063	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	0.026	79.112	0.000
Nov 16	11:00	0.382	0.379	0.017	0.085	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.066	86.040	0.000
Nov 16	12:00	0.734	0.717	0.019	0.161	0.019	0.068	0.000	0.000	0.022	0.019	0.000	0.000	0.072	93.547	0.000
Nov 16	13:00	0.765	0.748	0.025	0.168	0.025	0.109	0.000	0.000	0.027	0.025	0.000	0.000	0.031	96.818	0.000
Nov 16	14:00	0.558	0.552	0.023	0.124	0.023	0.083	0.000	0.000	0.025	0.023	0.000	0.000	0.015	98.431	0.000
Nov 16	15:00	0.477	0.472	0.067	0.106	0.067	0.024	0.000	0.000	0.074	0.067	0.000	0.000	0.008	99.227	0.000
Nov 16	16:00	0.482	0.473	0.000	0.106	0.000	0.102	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.619	0.000
Nov 16	17:00	0.384	0.372	0.000	0.083	0.000	0.081	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.812	0.000
Nov 16	18:00	0.207	0.198	0.023	0.044	0.023	0.018	0.000	0.000	0.025	0.023	0.000	0.000	0.001	99.907	0.000
Nov 16	19:00	0.046	0.034	0.013	0.008	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.007	99.019	0.000
Nov 16	20:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.037	94.140	0.000
Nov 16	21:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	90.105	0.000
Nov 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.105	0.000
Nov 17	5:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	88.124	0.000
Nov 17	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	85.619	0.000
Nov 17	7:00	0.005	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	83.318	0.000
Nov 17	8:00	0.135	0.127	0.065	0.028	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.043	77.612	0.000
Nov 17	9:00	0.238	0.235	0.036	0.053	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	0.012	78.908	0.000
Nov 17	10:00	0.532	0.513	0.060	0.115	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	0.048	83.981	0.000
Nov 17	11:00	0.710	0.688	0.016	0.154	0.016	0.053	0.000	0.000	0.017	0.016	0.000	0.000	0.083	92.720	0.000
Nov 17	12:00	0.731	0.714	0.054	0.160	0.054	0.065	0.000	0.000	0.060	0.054	0.000	0.000	0.035	96.411	0.000
Nov 17	13:00	0.689	0.677	0.056	0.152	0.056	0.072	0.000	0.000	0.063	0.056	0.000	0.000	0.017	98.231	0.000
Nov 17	14:00	0.484	0.481	0.067	0.108	0.067	0.025	0.000	0.000	0.074	0.067	0.000	0.000	0.009	99.128	0.000
Nov 17	15:00	0.502	0.497	0.097	0.111	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	0.003	99.443	0.000
Nov 17	16:00	0.474	0.465	0.101	0.104	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	-0.007	98.531	0.000
Nov 17	17:00	0.313	0.308	0.109	0.069	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.042	92.998	0.000
Nov 17	18:00	0.143	0.141	0.029	0.032	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.001	92.925	0.000
Nov 17	19:00	0.026	0.025	0.005	0.006	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	-0.001	92.859	0.000
Nov 17	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	92.815	0.000
Nov 17	21:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.013	0.011	0.000	0.000	-0.013	91.169	0.000
Nov 17	22:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	89.902	0.000
Nov 17	23:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	88.985	0.000
Nov 18	0:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	88.125	0.000
Nov 18	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	87.280	0.000
Nov 18	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	86.334	0.000
Nov 18	3:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	85.474	0.000
Nov 18	4:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	84.600	0.000
Nov 18	5:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	83.741	0.000
Nov 18	6:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	82.590	0.000
Nov 18	7:00	0.002	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	81.454	0.000
Nov 18	8:00	0.061	0.061	0.020	0.014	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.009	80.300	0.000
Nov 18	9:00	0.053	0.053	0.047	0.012	0.047	0.000	0.000	0.000	0.052	0.047	0.000	0.000	-0.040	74.994	0.000
Nov 18	10:00	0.144	0.144	0.020	0.032	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	0.010	76.062	0.000
Nov 18	11:00	0.163	0.162	0.035	0.036	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.003	75.709	0.000
Nov 18	12:00	0.020	0.020	0.061	0.005	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.063	67.424	0.000
Nov 18	13:00	0.257	0.256	0.051	0.057	0.051	0.000	0.000	0.000	0.056	0.051	0.000	0.000	0.001	67.555	0.000
Nov 18	14:00	0.136	0.135	0.052	0.030	0.052	0.000	0.000	0.000	0.057	0.052	0.000	0.000	-0.027	64.021	0.000
Nov 18	15:00	0.132	0.132	0.074	0.030	0.074	0.000	0.000	0.000	0.083	0.074	0.000	0.000	-0.053	57.044	0.000
Nov 18	16:00	0.037	0.037	0.098	0.008	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	-0.101	43.771	0.000
Nov 18	17:00	0.045	0.045	0.082	0.010	0.035	0.000	0.047	0.058	0.039	0.035	0.000	0.000	-0.029	40.000	0.000
Nov 18	18:00	0.012	0.012	0.036	0.003	0.002	0.000	0.034	0.038	0.003	0.002	0.000	0.000	0.000	40.000	0.000
Nov 18	19:00	0.047	0.034	0.025	0.008	0.007	0.000	0.019	0.023	0.008	0.007	0.000	0.000	0.000	40.000	0.000
Nov 18	20:00	0.000	0.000	0.043	0.000	0.000	0.000	0.043	0.047	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 18	21:00	0.000	0.000	0.044	0.000	0.000	0.000	0.044	0.048	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 18	22:00	0.000	0.000	0.023	0.000	0.000	0.000	0.023	0.025	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 18	23:00	0.000	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	0:00	0.000	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	1:00	0.000	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	2:00	0.000	0.000	0.006	0.000	0.000	0.000	0.006	0.007	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	3:00	0.000	0.000	0.014	0.000	0.000	0.000	0.014	0.016	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	4:00	0.000	0.000	0.013	0.000	0.000	0.000	0.013	0.015	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	5:00	0.000	0.000	0.020	0.000	0.000	0.000	0.020	0.022	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	6:00	0.000	0.000	0.043	0.000	0.000	0.000	0.043	0.047	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	7:00	0.005	0.000	0.028	0.000	0.000	0.000	0.028	0.031	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 19	8:00	0.053	0.053	0.028	0.012	0.011	0.000	0.017	0.023	0.012	0.011	0.000	0.000	0.000	40.000	0.000
Nov 19	9:00	0.097	0.097	0.022	0.022	0.019	0.000	0.003	0.010	0.022	0.019	0.000	0.000	0.000	40.000	0.000
Nov 19	10:00	0.233	0.232	0.022	0.052	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.027	42.830	0.000
Nov 19	11:00	0.427	0.423	0.026	0.095	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	0.066	49.742	0.000
Nov 19	12:00	0.460	0.456	0.016	0.102	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	0.084	58.573	0.000
Nov 19	13:00	0.498	0.494	0.014	0.111	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.095	68.536	0.000
Nov 19	14:00	0.548	0.542	0.021	0.121	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.099	78.881	0.000
Nov 19	15:00	0.661	0.645	0.024	0.145	0.024	0.010	0.000	0.000	0.027	0.024	0.000	0.000	0.108	90.216	0.000
Nov 19	16:00	0.532	0.518	0.085	0.116	0.085	0.000	0.000	0.000	0.095	0.085	0.000	0.000	0.021	92.439	0.000
Nov 19	17:00	0.211	0.210	0.109	0.047	0.100	0.000	0.009	0.020	0.111	0.100	0.000	0.000	-0.064	84.022	0.000
Nov 19	18:00	0.154	0.152	0.001	0.034	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.033	87.461	0.000
Nov 19	19:00	0.053	0.034	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.008	88.271	0.000
Nov 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	7:00	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.271	0.000
Nov 20	8:00	0.044	0.044	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	89.300	0.000
Nov 20	9:00	0.067	0.067	0.000	0.015	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.015	90.879	0.000
Nov 20	10:00	0.083	0.082	0.000	0.018	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.018	92.815	0.000
Nov 20	11:00	0.015	0.015	0.000	0.003	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.003	93.168	0.000
Nov 20	12:00	0.195	0.194	0.000	0.044	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.036	96.962	0.000
Nov 20	13:00	0.110	0.110	0.000	0.025	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.015	98.502	0.000
Nov 20	14:00	0.082	0.082	0.000	0.018	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.007	99.262	0.000
Nov 20	15:00	0.238	0.238	0.001	0.053	0.001	0.048	0.000	0.000	0.002	0.001	0.000	0.000	0.004	99.636	0.000
Nov 20	16:00	0.215	0.215	0.104	0.048	0.100	0.000	0.004	0.014	0.111	0.100	0.000	0.000	-0.063	91.375	0.000
Nov 20	17:00	0.119	0.119	0.000	0.027	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.027	94.165	0.000
Nov 20	18:00	0.038	0.038	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.008	95.049	0.000
Nov 20	19:00	0.039	0.034	0.092	0.008	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.095	82.590	0.000
Nov 20	20:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	79.458	0.000
Nov 20	21:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	74.389	0.000
Nov 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	74.389	0.000
Nov 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	74.389	0.000
Nov 21	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	74.389	0.000
Nov 21	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	74.389	0.000
Nov 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	74.389	0.000
Nov 21	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	74.258	0.000
Nov 21	4:00	0.000	0.000	0.026	0.000	0.026	0.000	0.000	0.000	0.029	0.026	0.000	0.000	-0.029	70.398	0.000
Nov 21	5:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	64.222	0.000
Nov 21	6:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.063	0.056	0.000	0.000	-0.063	56.022	0.000
Nov 21	7:00	0.001	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	47.923	0.000
Nov 21	8:00	0.041	0.040	0.053	0.009	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.050	41.406	0.000
Nov 21	9:00	0.095	0.095	0.013	0.021	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.007	42.124	0.000
Nov 21	10:00	0.078	0.077	0.019	0.017	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.004	41.659	0.000
Nov 21	11:00	0.148	0.147	0.007	0.033	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.025	44.260	0.000
Nov 21	12:00	0.239	0.238	0.013	0.053	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.039	48.387	0.000
Nov 21	13:00	0.330	0.329	0.064	0.074	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.003	48.688	0.000
Nov 21	14:00	0.288	0.287	0.055	0.064	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.003	48.996	0.000
Nov 21	15:00	0.220	0.219	0.095	0.049	0.095	0.000	0.000	0.009	0.105	0.095	0.000	0.000	-0.056	41.656	0.000
Nov 21	16:00	0.245	0.244	0.000	0.055	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.055	47.395	0.000
