Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Nov 21	17:00	0.093	0.093	0.000	0.021	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.021	49.571	0.000
Nov 21	18:00	0.074	0.074	0.070	0.016	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.061	41.536	0.000
Nov 21	19:00	0.057	0.035	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.008	42.361	0.000
Nov 21	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	42.361	0.000
Nov 22	6:00	0.000	0.000	0.079	0.000	0.016	0.000	0.063	0.071	0.018	0.016	0.000	0.000	-0.018	40.000	0.000
Nov 22	7:00	0.008	0.000	0.047	0.000	0.000	0.000	0.047	0.052	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Nov 22	8:00	0.191	0.163	0.035	0.037	0.033	0.000	0.002	0.014	0.037	0.033	0.000	0.000	0.000	40.000	0.000
Nov 22	9:00	0.466	0.434	0.037	0.097	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.056	45.928	0.000
Nov 22	10:00	0.691	0.657	0.034	0.147	0.034	0.000	0.000	0.000	0.037	0.034	0.000	0.000	0.110	57.452	0.000
Nov 22	11:00	0.737	0.711	0.044	0.159	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.110	68.980	0.000
Nov 22	12:00	0.537	0.531	0.035	0.119	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.080	77.354	0.000
Nov 22	13:00	0.561	0.555	0.035	0.124	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.085	86.264	0.000
Nov 22	14:00	0.671	0.659	0.039	0.148	0.039	0.035	0.000	0.000	0.044	0.039	0.000	0.000	0.069	93.538	0.000
Nov 22	15:00	0.426	0.423	0.093	0.095	0.093	0.000	0.000	0.002	0.103	0.093	0.000	0.000	-0.008	92.458	0.000
Nov 22	16:00	0.489	0.479	0.000	0.107	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.040	96.684	0.000
Nov 22	17:00	0.279	0.276	0.000	0.062	0.000	0.046	0.000	0.000	0.000	0.000	0.000	0.000	0.016	98.365	0.000
Nov 22	18:00	0.249	0.231	0.046	0.052	0.046	0.001	0.000	0.000	0.051	0.046	0.000	0.000	0.000	98.365	0.000
Nov 22	19:00	0.060	0.036	0.066	0.008	0.066	0.000	0.000	0.000	0.074	0.066	0.000	0.000	-0.066	89.753	0.000
Nov 22	20:00	0.000	0.000	0.011	0.000	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	-0.012	88.194	0.000
Nov 22	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.194	0.000
Nov 23	5:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	87.801	0.000
Nov 23	6:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.018	0.017	0.000	0.000	-0.018	85.383	0.000
Nov 23	7:00	0.008	0.000	0.018	0.000	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	-0.020	82.805	0.000
Nov 23	8:00	0.168	0.146	0.022	0.033	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.008	83.696	0.000
Nov 23	9:00	0.508	0.471	0.022	0.106	0.022	0.000	0.000	0.000	0.025	0.022	0.000	0.000	0.081	92.151	0.000
Nov 23	10:00	0.703	0.669	0.029	0.150	0.029	0.079	0.000	0.000	0.032	0.029	0.000	0.000	0.038	96.188	0.000
Nov 23	11:00	0.755	0.727	0.016	0.163	0.016	0.127	0.000	0.000	0.018	0.016	0.000	0.000	0.018	98.121	0.000
Nov 23	12:00	0.972	0.938	0.020	0.210	0.020	0.179	0.000	0.000	0.022	0.020	0.000	0.000	0.009	99.074	0.000
Nov 23	13:00	1.124	1.086	0.024	0.243	0.024	0.212	0.000	0.000	0.027	0.024	0.000	0.000	0.004	99.543	0.000
Nov 23	14:00	1.118	1.079	0.024	0.242	0.024	0.213	0.000	0.000	0.027	0.024	0.000	0.000	0.002	99.775	0.000
Nov 23	15:00	0.975	0.939	0.050	0.210	0.050	0.154	0.000	0.000	0.055	0.050	0.000	0.000	0.001	99.889	0.000
Nov 23	16:00	0.788	0.753	0.073	0.169	0.073	0.087	0.000	0.000	0.081	0.073	0.000	0.000	0.001	99.945	0.000
Nov 23	17:00	0.505	0.478	0.073	0.107	0.073	0.026	0.000	0.000	0.081	0.073	0.000	0.000	0.000	99.973	0.000
Nov 23	18:00	0.236	0.220	0.033	0.049	0.033	0.012	0.000	0.000	0.037	0.033	0.000	0.000	0.000	99.987	0.000
Nov 23	19:00	0.053	0.037	0.034	0.008	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.029	96.139	0.000
Nov 23	20:00	0.000	0.000	0.043	0.000	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.048	89.875	0.000
Nov 23	21:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	88.360	0.000
Nov 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.360	0.000
Nov 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.360	0.000
Nov 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.360	0.000
Nov 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.360	0.000
Nov 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	88.360	0.000
Nov 24	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	88.200	0.000
Nov 24	4:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.044	0.039	0.000	0.000	-0.044	82.447	0.000
Nov 24	5:00	0.000	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.075	0.067	0.000	0.000	-0.075	72.615	0.000
Nov 24	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	66.657	0.000
Nov 24	7:00	0.010	0.000	0.034	0.000	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.038	61.720	0.000
Nov 24	8:00	0.231	0.194	0.030	0.044	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	0.010	62.807	0.000
Nov 24	9:00	0.535	0.496	0.066	0.111	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	0.038	66.759	0.000
Nov 24	10:00	0.765	0.727	0.040	0.163	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.119	79.216	0.000
Nov 24	11:00	0.986	0.946	0.039	0.212	0.039	0.063	0.000	0.000	0.044	0.039	0.000	0.000	0.106	90.303	0.000
Nov 24	12:00	1.076	1.037	0.066	0.232	0.066	0.112	0.000	0.000	0.073	0.066	0.000	0.000	0.047	95.219	0.000
Nov 24	13:00	1.024	0.990	0.054	0.222	0.054	0.139	0.000	0.000	0.060	0.054	0.000	0.000	0.023	97.643	0.000
Nov 24	14:00	0.940	0.908	0.038	0.203	0.038	0.150	0.000	0.000	0.042	0.038	0.000	0.000	0.011	98.838	0.000
Nov 24	15:00	0.833	0.804	0.058	0.180	0.058	0.110	0.000	0.000	0.065	0.058	0.000	0.000	0.006	99.427	0.000
Nov 24	16:00	0.623	0.600	0.105	0.134	0.100	0.021	0.005	0.016	0.111	0.100	0.000	0.000	0.003	99.718	0.000
Nov 24	17:00	0.309	0.304	0.092	0.068	0.092	0.000	0.000	0.001	0.102	0.092	0.000	0.000	-0.034	95.210	0.000
Nov 24	18:00	0.188	0.181	0.028	0.041	0.028	0.000	0.000	0.000	0.032	0.028	0.000	0.000	0.009	96.163	0.000
Nov 24	19:00	0.033	0.031	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	96.899	0.000
Nov 24	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 24	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.899	0.000
Nov 25	7:00	0.004	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	86.820	0.000
Nov 25	8:00	0.150	0.134	0.078	0.030	0.078	0.000	0.000	0.000	0.086	0.078	0.000	0.000	-0.056	79.441	0.000
Nov 25	9:00	0.268	0.261	0.034	0.058	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.020	81.552	0.000
Nov 25	10:00	0.449	0.437	0.046	0.098	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	0.047	86.449	0.000
Nov 25	11:00	0.785	0.754	0.056	0.169	0.056	0.037	0.000	0.000	0.062	0.056	0.000	0.000	0.070	93.814	0.000
Nov 25	12:00	0.813	0.788	0.058	0.176	0.058	0.082	0.000	0.000	0.064	0.058	0.000	0.000	0.030	96.950	0.000
Nov 25	13:00	0.742	0.725	0.043	0.162	0.043	0.100	0.000	0.000	0.048	0.043	0.000	0.000	0.015	98.497	0.000
Nov 25	14:00	0.998	0.963	0.045	0.216	0.045	0.158	0.000	0.000	0.051	0.045	0.000	0.000	0.007	99.259	0.000
Nov 25	15:00	0.911	0.877	0.098	0.196	0.098	0.084	0.000	0.008	0.109	0.098	0.000	0.000	0.004	99.635	0.000
Nov 25	16:00	0.699	0.670	0.000	0.150	0.000	0.148	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.820	0.000
Nov 25	17:00	0.361	0.351	0.000	0.079	0.000	0.078	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.911	0.000
Nov 25	18:00	0.250	0.231	0.049	0.052	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.002	99.629	0.000
Nov 25	19:00	0.047	0.037	0.006	0.008	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.002	99.840	0.000
Nov 25	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	7:00	0.006	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.840	0.000
Nov 26	8:00	0.113	0.108	0.000	0.024	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.929	0.000
Nov 26	9:00	0.230	0.226	0.000	0.051	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.965	0.000
Nov 26	10:00	0.548	0.525	0.000	0.118	0.000	0.117	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.983	0.000
Nov 26	11:00	0.331	0.330	0.000	0.074	0.000	0.074	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.992	0.000
Nov 26	12:00	0.654	0.641	0.001	0.144	0.001	0.142	0.000	0.000	0.001	0.001	0.000	0.000	0.000	99.996	0.000
Nov 26	13:00	0.626	0.616	0.005	0.138	0.005	0.133	0.000	0.000	0.005	0.005	0.000	0.000	0.000	99.998	0.000
Nov 26	14:00	0.832	0.807	0.041	0.181	0.041	0.135	0.000	0.000	0.046	0.041	0.000	0.000	0.000	99.999	0.000
Nov 26	15:00	0.743	0.720	0.070	0.161	0.070	0.084	0.000	0.000	0.077	0.070	0.000	0.000	0.000	99.999	0.000
Nov 26	16:00	0.735	0.703	0.090	0.157	0.090	0.057	0.000	0.000	0.100	0.090	0.000	0.000	0.000	100.000	0.000
Nov 26	17:00	0.556	0.523	0.095	0.117	0.095	0.011	0.000	0.005	0.106	0.095	0.000	0.000	0.000	100.000	0.000
Nov 26	18:00	0.189	0.182	0.053	0.041	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.018	97.677	0.000
Nov 26	19:00	0.040	0.036	0.027	0.008	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.022	94.761	0.000
Nov 26	20:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	91.600	0.000
Nov 26	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	90.537	0.000
Nov 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.537	0.000
Nov 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.537	0.000
Nov 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.537	0.000
Nov 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.537	0.000
Nov 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	90.537	0.000
Nov 27	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	90.216	0.000
Nov 27	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	88.454	0.000
Nov 27	5:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	85.424	0.000
Nov 27	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	75.811	0.000
Nov 27	7:00	0.001	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.050	69.256	0.000
Nov 27	8:00	0.012	0.012	0.067	0.003	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.071	59.891	0.000
Nov 27	9:00	0.069	0.069	0.006	0.016	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.008	60.761	0.000
Nov 27	10:00	0.125	0.125	0.007	0.028	0.007	0.000	0.000	0.000	0.007	0.007	0.000	0.000	0.020	62.909	0.000
Nov 27	11:00	0.139	0.139	0.064	0.031	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.040	57.673	0.000
Nov 27	12:00	0.233	0.232	0.032	0.052	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.017	59.422	0.000
Nov 27	13:00	0.181	0.181	0.044	0.040	0.044	0.000	0.000	0.000	0.048	0.044	0.000	0.000	-0.008	58.381	0.000
Nov 27	14:00	0.217	0.216	0.088	0.048	0.088	0.000	0.000	0.000	0.098	0.088	0.000	0.000	-0.050	51.859	0.000
Nov 27	15:00	0.306	0.305	0.115	0.068	0.100	0.000	0.015	0.027	0.111	0.100	0.000	0.000	-0.043	46.248	0.000
Nov 27	16:00	0.229	0.229	0.000	0.051	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.051	51.622	0.000
Nov 27	17:00	0.190	0.189	0.000	0.042	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.042	56.063	0.000
Nov 27	18:00	0.095	0.095	0.024	0.021	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.006	55.292	0.000
Nov 27	19:00	0.062	0.039	0.023	0.009	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.017	53.102	0.000
Nov 27	20:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	52.242	0.000
Nov 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 28	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.242	0.000
Nov 28	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	52.198	0.000
Nov 28	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.198	0.000
Nov 28	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.198	0.000
Nov 28	6:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	51.703	0.000
Nov 28	7:00	0.005	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	50.465	0.000
Nov 28	8:00	0.067	0.067	0.051	0.015	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.042	44.946	0.000
Nov 28	9:00	0.286	0.276	0.028	0.062	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.031	48.171	0.000
Nov 28	10:00	0.544	0.521	0.021	0.117	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	0.093	57.915	0.000
Nov 28	11:00	0.579	0.565	0.022	0.126	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	0.102	68.651	0.000
Nov 28	12:00	0.560	0.553	0.037	0.124	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.083	77.378	0.000
Nov 28	13:00	0.431	0.428	0.073	0.096	0.073	0.000	0.000	0.000	0.082	0.073	0.000	0.000	0.014	78.885	0.000
Nov 28	14:00	0.601	0.592	0.035	0.133	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.093	88.691	0.000
Nov 28	15:00	0.672	0.654	0.125	0.147	0.100	0.000	0.025	0.038	0.111	0.100	0.000	0.000	0.035	92.412	0.000
Nov 28	16:00	0.535	0.520	0.020	0.117	0.020	0.055	0.000	0.000	0.023	0.020	0.000	0.000	0.039	96.461	0.000
Nov 28	17:00	0.221	0.220	0.000	0.049	0.000	0.032	0.000	0.000	0.000	0.000	0.000	0.000	0.017	98.255	0.000
Nov 28	18:00	0.154	0.151	0.000	0.034	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.140	0.000
Nov 28	19:00	0.030	0.029	0.000	0.007	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.576	0.000
Nov 28	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	7:00	0.001	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.576	0.000
Nov 29	8:00	0.029	0.029	0.009	0.006	0.009	0.000	0.000	0.000	0.011	0.009	0.000	0.000	-0.004	99.039	0.000
Nov 29	9:00	0.097	0.097	0.057	0.022	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.042	93.577	0.000
Nov 29	10:00	0.086	0.086	0.049	0.019	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.036	88.914	0.000
Nov 29	11:00	0.107	0.106	0.045	0.024	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.026	85.470	0.000
Nov 29	12:00	0.257	0.256	0.062	0.057	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.011	84.011	0.000
Nov 29	13:00	0.241	0.241	0.086	0.054	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	-0.042	78.553	0.000
Nov 29	14:00	0.422	0.420	0.064	0.094	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	0.023	80.994	0.000
Nov 29	15:00	0.336	0.334	0.100	0.075	0.100	0.000	0.000	0.010	0.111	0.100	0.000	0.000	-0.036	76.270	0.000
Nov 29	16:00	0.365	0.362	0.000	0.081	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.081	84.779	0.000
Nov 29	17:00	0.264	0.261	0.000	0.059	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.059	90.925	0.000
Nov 29	18:00	0.110	0.110	0.000	0.025	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.025	93.509	0.000
Nov 29	19:00	0.056	0.041	0.010	0.009	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.002	93.272	0.000
Nov 29	20:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	92.631	0.000
Nov 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.631	0.000
Nov 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.631	0.000
Nov 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.631	0.000
Nov 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.631	0.000
Nov 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	92.631	0.000
Nov 30	2:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	-0.006	91.816	0.000
Nov 30	3:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	84.110	0.000
Nov 30	4:00	0.000	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	75.983	0.000
Nov 30	5:00	0.000	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	65.787	0.000
Nov 30	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	59.858	0.000
Nov 30	7:00	0.005	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	57.324	0.000
Nov 30	8:00	0.163	0.140	0.015	0.031	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	0.014	58.825	0.000
Nov 30	9:00	0.282	0.272	0.012	0.061	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	0.047	63.804	0.000
Nov 30	10:00	0.702	0.665	0.029	0.149	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.117	76.053	0.000
Nov 30	11:00	0.698	0.673	0.043	0.151	0.043	0.000	0.000	0.000	0.047	0.043	0.000	0.000	0.103	86.915	0.000
Nov 30	12:00	0.474	0.470	0.037	0.105	0.037	0.000	0.000	0.000	0.042	0.037	0.000	0.000	0.064	93.588	0.000
Nov 30	13:00	0.276	0.276	0.035	0.062	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.023	95.978	0.000
Nov 30	14:00	0.344	0.343	0.015	0.077	0.015	0.040	0.000	0.000	0.017	0.015	0.000	0.000	0.020	98.098	0.000
Nov 30	15:00	0.435	0.432	0.055	0.097	0.055	0.026	0.000	0.000	0.061	0.055	0.000	0.000	0.009	99.062	0.000
Nov 30	16:00	0.299	0.298	0.082	0.067	0.082	0.000	0.000	0.000	0.091	0.082	0.000	0.000	-0.024	95.877	0.000
Nov 30	17:00	0.112	0.111	0.043	0.025	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.023	92.812	0.000
Nov 30	18:00	0.193	0.186	0.014	0.042	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.026	95.550	0.000
Nov 30	19:00	0.033	0.032	0.009	0.007	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.003	95.206	0.000
Nov 30	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	94.070	0.000
Nov 30	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Nov 30	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Nov 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	94.070	0.000
Dec 1	6:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	88.651	0.000
Dec 1	7:00	0.003	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	82.272	0.000
Dec 1	8:00	0.055	0.054	0.034	0.012	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	-0.026	78.876	0.000
Dec 1	9:00	0.036	0.036	0.069	0.008	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.069	69.886	0.000
Dec 1	10:00	0.034	0.034	0.028	0.008	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.023	66.835	0.000
Dec 1	11:00	0.044	0.044	0.026	0.010	0.026	0.000	0.000	0.000	0.028	0.026	0.000	0.000	-0.019	64.400	0.000
Dec 1	12:00	0.204	0.203	0.057	0.046	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	-0.017	62.120	0.000
Dec 1	13:00	0.225	0.224	0.064	0.050	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.021	59.363	0.000
Dec 1	14:00	0.159	0.158	0.069	0.035	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.042	53.918	0.000
Dec 1	15:00	0.552	0.543	0.080	0.122	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	0.033	57.334	0.000
Dec 1	16:00	0.170	0.170	0.046	0.038	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	-0.013	55.577	0.000
Dec 1	17:00	0.214	0.212	0.049	0.048	0.049	0.000	0.000	0.000	0.055	0.049	0.000	0.000	-0.007	54.624	0.000
Dec 1	18:00	0.110	0.110	0.054	0.025	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.036	49.929	0.000
Dec 1	19:00	0.044	0.039	0.019	0.009	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.012	48.361	0.000
Dec 1	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 1	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 1	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 1	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 2	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 2	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 2	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	48.361	0.000
Dec 2	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	47.836	0.000
Dec 2	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	45.069	0.000
Dec 2	5:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	-0.030	41.180	0.000
Dec 2	6:00	0.000	0.000	0.044	0.000	0.008	0.000	0.035	0.040	0.009	0.008	0.000	0.000	-0.009	40.000	0.000
Dec 2	7:00	0.005	0.000	0.058	0.000	0.000	0.000	0.058	0.064	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 2	8:00	0.128	0.116	0.022	0.026	0.022	0.000	0.000	0.006	0.024	0.022	0.000	0.000	0.002	40.213	0.000
Dec 2	9:00	0.292	0.280	0.018	0.063	0.018	0.000	0.000	0.000	0.020	0.018	0.000	0.000	0.043	44.742	0.000
Dec 2	10:00	0.647	0.613	0.013	0.137	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	0.123	57.660	0.000
Dec 2	11:00	0.744	0.715	0.011	0.160	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.148	73.169	0.000
Dec 2	12:00	0.770	0.746	0.054	0.167	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	0.107	84.401	0.000
Dec 2	13:00	0.700	0.685	0.036	0.153	0.036	0.035	0.000	0.000	0.040	0.036	0.000	0.000	0.078	92.594	0.000
Dec 2	14:00	0.842	0.815	0.085	0.183	0.085	0.052	0.000	0.000	0.095	0.085	0.000	0.000	0.036	96.349	0.000
Dec 2	15:00	0.567	0.557	0.087	0.125	0.087	0.010	0.000	0.000	0.097	0.087	0.000	0.000	0.018	98.200	0.000
Dec 2	16:00	0.593	0.573	0.088	0.128	0.088	0.021	0.000	0.000	0.098	0.088	0.000	0.000	0.009	99.113	0.000
Dec 2	17:00	0.418	0.400	0.030	0.090	0.030	0.052	0.000	0.000	0.033	0.030	0.000	0.000	0.004	99.562	0.000
Dec 2	18:00	0.143	0.141	0.043	0.032	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.016	97.442	0.000
Dec 2	19:00	0.017	0.016	0.013	0.004	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.011	96.048	0.000
Dec 2	20:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	95.626	0.000
Dec 2	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 2	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 2	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 3	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 3	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 3	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 3	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	95.626	0.000
Dec 3	4:00	0.000	0.000	0.045	0.000	0.045	0.000	0.000	0.000	0.051	0.045	0.000	0.000	-0.051	88.998	0.000
Dec 3	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	81.366	0.000
Dec 3	6:00	0.000	0.000	0.062	0.000	0.062	0.000	0.000	0.000	0.068	0.062	0.000	0.000	-0.068	72.393	0.000
Dec 3	7:00	0.004	0.000	0.063	0.000	0.063	0.000	0.000	0.000	0.070	0.063	0.000	0.000	-0.070	63.217	0.000
Dec 3	8:00	0.059	0.059	0.045	0.013	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.037	58.425	0.000
Dec 3	9:00	0.061	0.061	0.072	0.014	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.066	49.778	0.000
Dec 3	10:00	0.138	0.137	0.077	0.031	0.077	0.000	0.000	0.000	0.085	0.077	0.000	0.000	-0.055	42.616	0.000
Dec 3	11:00	0.456	0.450	0.055	0.101	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.040	46.810	0.000
Dec 3	12:00	0.552	0.544	0.071	0.122	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.043	51.333	0.000
Dec 3	13:00	0.504	0.500	0.086	0.112	0.086	0.000	0.000	0.000	0.095	0.086	0.000	0.000	0.017	53.077	0.000
Dec 3	14:00	0.726	0.708	0.107	0.159	0.100	0.000	0.007	0.018	0.111	0.100	0.000	0.000	0.047	58.052	0.000
Dec 3	15:00	0.613	0.600	0.065	0.134	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.062	64.537	0.000
Dec 3	16:00	0.273	0.272	0.000	0.061	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.061	70.931	0.000
Dec 3	17:00	0.266	0.263	0.002	0.059	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	0.057	76.903	0.000
Dec 3	18:00	0.159	0.156	0.000	0.035	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.035	80.567	0.000
Dec 3	19:00	0.032	0.031	0.000	0.007	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.007	81.300	0.000
Dec 3	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 3	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 3	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 3	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 4	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 4	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 4	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 4	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	81.300	0.000
Dec 4	4:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	80.892	0.000
Dec 4	5:00	0.000	0.000	0.017	0.000	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	-0.019	78.416	0.000
Dec 4	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	68.322	0.000
Dec 4	7:00	0.000	0.000	0.053	0.000	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.059	60.529	0.000
Dec 4	8:00	0.011	0.011	0.041	0.002	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.043	54.875	0.000
Dec 4	9:00	0.084	0.084	0.023	0.019	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.007	53.950	0.000
Dec 4	10:00	0.138	0.138	0.037	0.031	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.010	52.631	0.000
Dec 4	11:00	0.096	0.096	0.037	0.021	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.020	50.040	0.000
Dec 4	12:00	0.151	0.151	0.030	0.034	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	-0.000	50.037	0.000
Dec 4	13:00	0.118	0.118	0.048	0.026	0.048	0.000	0.000	0.000	0.054	0.048	0.000	0.000	-0.028	46.426	0.000
Dec 4	14:00	0.129	0.129	0.061	0.029	0.061	0.000	0.000	0.004	0.068	0.061	0.000	0.000	-0.039	41.268	0.000
Dec 4	15:00	0.056	0.056	0.098	0.013	0.020	0.000	0.078	0.090	0.022	0.020	0.000	0.000	-0.010	40.000	0.000
Dec 4	16:00	0.203	0.203	0.101	0.045	0.041	0.000	0.060	0.081	0.045	0.041	0.000	0.000	0.000	40.000	0.000
Dec 4	17:00	0.168	0.167	0.108	0.038	0.034	0.000	0.074	0.094	0.038	0.034	0.000	0.000	0.000	40.000	0.000
Dec 4	18:00	0.062	0.061	0.063	0.014	0.012	0.000	0.051	0.060	0.014	0.012	0.000	0.000	0.000	40.000	0.000
Dec 4	19:00	0.042	0.039	0.008	0.009	0.008	0.000	0.001	0.003	0.009	0.008	0.000	0.000	0.000	40.000	0.000
Dec 4	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 4	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 4	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 4	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	5:00	0.000	0.000	0.043	0.000	0.000	0.000	0.043	0.047	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	6:00	0.000	0.000	0.067	0.000	0.000	0.000	0.067	0.074	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	7:00	0.001	0.000	0.035	0.000	0.000	0.000	0.035	0.039	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 5	8:00	0.005	0.005	0.048	0.001	0.001	0.000	0.046	0.052	0.001	0.001	0.000	0.000	0.000	40.000	0.000
Dec 5	9:00	0.049	0.049	0.018	0.011	0.010	0.000	0.008	0.012	0.011	0.010	0.000	0.000	0.000	40.000	0.000
Dec 5	10:00	0.019	0.019	0.022	0.004	0.004	0.000	0.018	0.022	0.004	0.004	0.000	0.000	0.000	40.000	0.000
Dec 5	11:00	0.154	0.154	0.070	0.034	0.031	0.000	0.039	0.054	0.034	0.031	0.000	0.000	0.000	40.000	0.000
Dec 5	12:00	0.245	0.245	0.073	0.055	0.049	0.000	0.023	0.043	0.055	0.049	0.000	0.000	0.000	40.000	0.000
Dec 5	13:00	0.117	0.117	0.077	0.026	0.024	0.000	0.054	0.067	0.026	0.024	0.000	0.000	0.000	40.000	0.000
Dec 5	14:00	0.098	0.097	0.077	0.022	0.020	0.000	0.058	0.070	0.022	0.020	0.000	0.000	0.000	40.000	0.000
Dec 5	15:00	0.046	0.046	0.121	0.010	0.009	0.000	0.112	0.126	0.010	0.009	0.000	0.000	0.000	40.000	0.000
Dec 5	16:00	0.102	0.102	0.000	0.023	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.023	42.392	0.000
Dec 5	17:00	0.164	0.164	0.004	0.037	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	0.033	45.824	0.000
Dec 5	18:00	0.108	0.108	0.007	0.024	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.016	47.496	0.000
Dec 5	19:00	0.048	0.042	0.006	0.009	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.003	47.820	0.000
Dec 5	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	47.616	0.000
Dec 5	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	47.398	0.000
Dec 5	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	47.340	0.000
Dec 5	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.340	0.000
Dec 6	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.340	0.000
Dec 6	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	47.340	0.000
Dec 6	2:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	45.271	0.000
Dec 6	3:00	0.000	0.000	0.039	0.000	0.036	0.000	0.003	0.006	0.040	0.036	0.000	0.000	-0.040	40.000	0.000
Dec 6	4:00	0.000	0.000	0.053	0.000	0.000	0.000	0.053	0.058	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 6	5:00	0.000	0.000	0.029	0.000	0.000	0.000	0.029	0.032	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 6	6:00	0.000	0.000	0.031	0.000	0.000	0.000	0.031	0.034	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 6	7:00	0.002	0.000	0.054	0.000	0.000	0.000	0.054	0.060	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 6	8:00	0.087	0.084	0.039	0.019	0.017	0.000	0.022	0.030	0.019	0.017	0.000	0.000	0.000	40.000	0.000
Dec 6	9:00	0.284	0.272	0.017	0.061	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.042	44.436	0.000
Dec 6	10:00	0.376	0.369	0.017	0.083	0.017	0.000	0.000	0.000	0.019	0.017	0.000	0.000	0.064	51.136	0.000
Dec 6	11:00	0.802	0.768	0.011	0.172	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.160	67.904	0.000
Dec 6	12:00	0.909	0.875	0.010	0.196	0.010	0.021	0.000	0.000	0.011	0.010	0.000	0.000	0.164	85.123	0.000
Dec 6	13:00	0.921	0.889	0.043	0.199	0.043	0.080	0.000	0.000	0.048	0.043	0.000	0.000	0.072	92.666	0.000
Dec 6	14:00	0.943	0.909	0.071	0.204	0.071	0.089	0.000	0.000	0.079	0.071	0.000	0.000	0.035	96.384	0.000
Dec 6	15:00	0.950	0.912	0.099	0.204	0.099	0.077	0.000	0.009	0.110	0.099	0.000	0.000	0.017	98.217	0.000
Dec 6	16:00	0.613	0.590	0.024	0.132	0.024	0.096	0.000	0.000	0.027	0.024	0.000	0.000	0.009	99.121	0.000
Dec 6	17:00	0.424	0.406	0.000	0.091	0.000	0.087	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.567	0.000
Dec 6	18:00	0.222	0.210	0.000	0.047	0.000	0.045	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.786	0.000
Dec 6	19:00	0.067	0.047	0.000	0.011	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.895	0.000
Dec 6	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 6	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 6	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 6	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	7:00	0.005	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.895	0.000
Dec 7	8:00	0.155	0.130	0.000	0.029	0.000	0.028	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.954	0.000
Dec 7	9:00	0.317	0.300	0.000	0.067	0.000	0.067	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.977	0.000
Dec 7	10:00	0.407	0.397	0.000	0.089	0.000	0.089	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.989	0.000
Dec 7	11:00	0.549	0.536	0.000	0.120	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Dec 7	12:00	0.774	0.749	0.000	0.168	0.000	0.168	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Dec 7	13:00	0.548	0.542	0.064	0.121	0.064	0.050	0.000	0.000	0.071	0.064	0.000	0.000	0.000	99.999	0.000
Dec 7	14:00	0.842	0.815	0.143	0.183	0.100	0.071	0.043	0.057	0.111	0.100	0.000	0.000	0.000	99.999	0.000
Dec 7	15:00	0.700	0.679	0.145	0.152	0.100	0.041	0.045	0.059	0.111	0.100	0.000	0.000	0.000	100.000	0.000
Dec 7	16:00	0.531	0.516	0.000	0.116	0.000	0.116	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Dec 7	17:00	0.159	0.159	0.000	0.036	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.000	100.000	0.000
Dec 7	18:00	0.112	0.111	0.044	0.025	0.044	0.000	0.000	0.000	0.048	0.044	0.000	0.000	-0.023	96.919	0.000
Dec 7	19:00	0.078	0.050	0.005	0.011	0.005	0.000	0.000	0.000	0.006	0.005	0.000	0.000	0.005	97.444	0.000
Dec 7	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	97.240	0.000
Dec 7	21:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	97.022	0.000
Dec 7	22:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.002	0.001	0.000	0.000	-0.002	96.803	0.000
Dec 7	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	96.745	0.000
Dec 8	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.745	0.000
Dec 8	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.745	0.000
Dec 8	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.745	0.000
Dec 8	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.745	0.000
Dec 8	4:00	0.000	0.000	0.019	0.000	0.019	0.000	0.000	0.000	0.021	0.019	0.000	0.000	-0.021	94.021	0.000
Dec 8	5:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	89.331	0.000
Dec 8	6:00	0.000	0.000	0.075	0.000	0.075	0.000	0.000	0.000	0.083	0.075	0.000	0.000	-0.083	78.465	0.000
Dec 8	7:00	0.004	0.000	0.070	0.000	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.078	68.283	0.000
Dec 8	8:00	0.157	0.130	0.032	0.029	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	-0.006	67.458	0.000
Dec 8	9:00	0.383	0.354	0.042	0.079	0.042	0.000	0.000	0.000	0.046	0.042	0.000	0.000	0.033	70.929	0.000
Dec 8	10:00	0.633	0.598	0.042	0.134	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.087	80.069	0.000
Dec 8	11:00	0.707	0.679	0.033	0.152	0.033	0.013	0.000	0.000	0.037	0.033	0.000	0.000	0.102	90.818	0.000
Dec 8	12:00	0.797	0.770	0.018	0.173	0.018	0.108	0.000	0.000	0.020	0.018	0.000	0.000	0.044	95.473	0.000
Dec 8	13:00	0.992	0.956	0.055	0.214	0.055	0.131	0.000	0.000	0.061	0.055	0.000	0.000	0.022	97.768	0.000
Dec 8	14:00	0.846	0.818	0.117	0.183	0.100	0.061	0.017	0.028	0.111	0.100	0.000	0.000	0.011	98.900	0.000
Dec 8	15:00	0.550	0.541	0.106	0.121	0.100	0.005	0.006	0.016	0.111	0.100	0.000	0.000	0.005	99.458	0.000
Dec 8	16:00	0.652	0.625	0.000	0.140	0.000	0.137	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.733	0.000
Dec 8	17:00	0.507	0.478	0.023	0.107	0.023	0.080	0.000	0.000	0.025	0.023	0.000	0.000	0.001	99.868	0.000
Dec 8	18:00	0.230	0.217	0.000	0.049	0.000	0.048	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.935	0.000
Dec 8	19:00	0.047	0.043	0.000	0.010	0.000	0.009	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 8	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 8	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 8	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 8	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.968	0.000
Dec 9	7:00	0.004	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.004	0.004	0.000	0.000	-0.004	99.400	0.000
Dec 9	8:00	0.140	0.120	0.085	0.027	0.085	0.000	0.000	0.000	0.095	0.085	0.000	0.000	-0.068	90.482	0.000
Dec 9	9:00	0.293	0.279	0.061	0.062	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.005	89.764	0.000
Dec 9	10:00	0.489	0.470	0.037	0.105	0.037	0.009	0.000	0.000	0.042	0.037	0.000	0.000	0.055	95.546	0.000
Dec 9	11:00	0.671	0.647	0.031	0.145	0.031	0.089	0.000	0.000	0.034	0.031	0.000	0.000	0.022	97.804	0.000
Dec 9	12:00	0.766	0.741	0.019	0.166	0.019	0.134	0.000	0.000	0.021	0.019	0.000	0.000	0.011	98.917	0.000
Dec 9	13:00	0.944	0.910	0.099	0.204	0.099	0.089	0.000	0.009	0.110	0.099	0.000	0.000	0.005	99.466	0.000
Dec 9	14:00	0.976	0.940	0.055	0.210	0.055	0.147	0.000	0.000	0.061	0.055	0.000	0.000	0.003	99.737	0.000
Dec 9	15:00	0.788	0.759	0.033	0.170	0.033	0.133	0.000	0.000	0.036	0.033	0.000	0.000	0.001	99.870	0.000
Dec 9	16:00	0.672	0.643	0.090	0.144	0.090	0.043	0.000	0.000	0.100	0.090	0.000	0.000	0.001	99.936	0.000
Dec 9	17:00	0.402	0.387	0.067	0.087	0.067	0.012	0.000	0.000	0.075	0.067	0.000	0.000	0.000	99.968	0.000
Dec 9	18:00	0.138	0.137	0.016	0.031	0.016	0.013	0.000	0.000	0.018	0.016	0.000	0.000	0.000	99.984	0.000
Dec 9	19:00	0.041	0.039	0.013	0.009	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	-0.006	99.201	0.000
Dec 9	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.080	0.000
Dec 9	21:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	97.002	0.000
Dec 9	22:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	95.968	0.000
Dec 9	23:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	95.327	0.000
Dec 10	0:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	94.671	0.000
Dec 10	1:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	94.030	0.000
Dec 10	2:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	93.375	0.000
Dec 10	3:00	0.000	0.000	0.004	0.000	0.004	0.000	0.000	0.000	0.005	0.004	0.000	0.000	-0.005	92.734	0.000
Dec 10	4:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	88.656	0.000
Dec 10	5:00	0.000	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.076	0.068	0.000	0.000	-0.076	78.736	0.000
Dec 10	6:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	-0.044	72.910	0.000
Dec 10	7:00	0.003	0.000	0.079	0.000	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.088	61.374	0.000
Dec 10	8:00	0.113	0.103	0.065	0.023	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.049	54.937	0.000
Dec 10	9:00	0.363	0.336	0.041	0.075	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.029	58.001	0.000
Dec 10	10:00	0.396	0.387	0.034	0.087	0.034	0.000	0.000	0.000	0.038	0.034	0.000	0.000	0.049	63.142	0.000
Dec 10	11:00	0.575	0.559	0.041	0.125	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	0.079	71.468	0.000
Dec 10	12:00	0.789	0.762	0.050	0.171	0.050	0.000	0.000	0.000	0.056	0.050	0.000	0.000	0.115	83.515	0.000
Dec 10	13:00	0.879	0.849	0.101	0.190	0.100	0.000	0.001	0.011	0.111	0.100	0.000	0.000	0.079	91.822	0.000
Dec 10	14:00	0.989	0.952	0.069	0.213	0.069	0.097	0.000	0.000	0.077	0.069	0.000	0.000	0.040	96.003	0.000
Dec 10	15:00	0.818	0.787	0.121	0.176	0.100	0.046	0.021	0.033	0.111	0.100	0.000	0.000	0.019	98.030	0.000
Dec 10	16:00	0.629	0.604	0.048	0.135	0.048	0.072	0.000	0.000	0.054	0.048	0.000	0.000	0.010	99.029	0.000
Dec 10	17:00	0.470	0.446	0.000	0.100	0.000	0.095	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.521	0.000
Dec 10	18:00	0.242	0.227	0.000	0.051	0.000	0.049	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.764	0.000
Dec 10	19:00	0.044	0.041	0.000	0.009	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.884	0.000
