Date	End Time	Global Solar	Incident Solar	AC Primary Load	PV Power	AC Prim. Served	Excess Electricity	Unmet Load	Capacity Shortage	Inverter Input Power	Inverter Output Power	Rectifier Input Power	Rectifier Output Power	Battery Input Power	Battery State of Charge	Battery Energy Cost
Dec 10	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 10	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 10	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 10	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 11	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 11	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 11	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 11	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.884	0.000
Dec 11	4:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	98.179	0.000
Dec 11	5:00	0.000	0.000	0.030	0.000	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.033	93.868	0.000
Dec 11	6:00	0.000	0.000	0.041	0.000	0.041	0.000	0.000	0.000	0.045	0.041	0.000	0.000	-0.045	87.925	0.000
Dec 11	7:00	0.003	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	84.866	0.000
Dec 11	8:00	0.135	0.115	0.022	0.026	0.022	0.001	0.000	0.000	0.025	0.022	0.000	0.000	0.000	84.866	0.000
Dec 11	9:00	0.378	0.349	0.025	0.078	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.050	90.151	0.000
Dec 11	10:00	0.647	0.611	0.018	0.137	0.018	0.066	0.000	0.000	0.020	0.018	0.000	0.000	0.050	95.439	0.000
Dec 11	11:00	0.752	0.720	0.019	0.161	0.019	0.118	0.000	0.000	0.022	0.019	0.000	0.000	0.022	97.751	0.000
Dec 11	12:00	0.975	0.937	0.017	0.210	0.017	0.181	0.000	0.000	0.018	0.017	0.000	0.000	0.011	98.891	0.000
Dec 11	13:00	1.073	1.032	0.090	0.231	0.090	0.126	0.000	0.000	0.100	0.090	0.000	0.000	0.005	99.453	0.000
Dec 11	14:00	0.880	0.849	0.062	0.190	0.062	0.118	0.000	0.000	0.069	0.062	0.000	0.000	0.003	99.731	0.000
Dec 11	15:00	0.714	0.691	0.101	0.155	0.100	0.042	0.001	0.011	0.111	0.100	0.000	0.000	0.001	99.867	0.000
Dec 11	16:00	0.654	0.626	0.137	0.140	0.100	0.029	0.037	0.051	0.111	0.100	0.000	0.000	0.001	99.935	0.000
Dec 11	17:00	0.516	0.486	0.123	0.109	0.100	0.000	0.023	0.035	0.111	0.100	0.000	0.000	-0.002	99.639	0.000
Dec 11	18:00	0.309	0.280	0.058	0.063	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	-0.001	99.475	0.000
Dec 11	19:00	0.067	0.052	0.024	0.012	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.016	97.429	0.000
Dec 11	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 11	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 11	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 11	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.429	0.000
Dec 12	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	89.870	0.000
Dec 12	6:00	0.000	0.000	0.061	0.000	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	-0.068	80.955	0.000
Dec 12	7:00	0.002	0.000	0.029	0.000	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	-0.032	76.702	0.000
Dec 12	8:00	0.131	0.113	0.028	0.025	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.006	75.961	0.000
Dec 12	9:00	0.336	0.314	0.023	0.070	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.044	80.606	0.000
Dec 12	10:00	0.657	0.620	0.026	0.139	0.026	0.008	0.000	0.000	0.029	0.026	0.000	0.000	0.101	91.255	0.000
Dec 12	11:00	0.852	0.813	0.023	0.182	0.023	0.114	0.000	0.000	0.026	0.023	0.000	0.000	0.042	95.689	0.000
Dec 12	12:00	0.980	0.941	0.022	0.211	0.022	0.166	0.000	0.000	0.024	0.022	0.000	0.000	0.021	97.875	0.000
Dec 12	13:00	1.039	1.000	0.035	0.224	0.035	0.174	0.000	0.000	0.039	0.035	0.000	0.000	0.010	98.952	0.000
Dec 12	14:00	1.021	0.982	0.099	0.220	0.099	0.105	0.000	0.009	0.110	0.099	0.000	0.000	0.005	99.483	0.000
Dec 12	15:00	0.965	0.926	0.124	0.207	0.100	0.094	0.024	0.036	0.111	0.100	0.000	0.000	0.002	99.745	0.000
Dec 12	16:00	0.792	0.754	0.105	0.169	0.100	0.057	0.005	0.016	0.111	0.100	0.000	0.000	0.001	99.874	0.000
Dec 12	17:00	0.543	0.510	0.062	0.114	0.062	0.045	0.000	0.000	0.069	0.062	0.000	0.000	0.001	99.938	0.000
Dec 12	18:00	0.255	0.237	0.030	0.053	0.030	0.020	0.000	0.000	0.033	0.030	0.000	0.000	0.000	99.969	0.000
Dec 12	19:00	0.047	0.044	0.007	0.010	0.007	0.002	0.000	0.000	0.008	0.007	0.000	0.000	0.000	99.985	0.000
Dec 12	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 12	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 12	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 12	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 13	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 13	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 13	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.985	0.000
Dec 13	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.898	0.000
Dec 13	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.898	0.000
Dec 13	5:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	96.708	0.000
Dec 13	6:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	92.702	0.000
Dec 13	7:00	0.002	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	87.196	0.000
Dec 13	8:00	0.085	0.081	0.045	0.018	0.045	0.000	0.000	0.000	0.050	0.045	0.000	0.000	-0.031	83.090	0.000
Dec 13	9:00	0.251	0.243	0.027	0.054	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.024	85.623	0.000
Dec 13	10:00	0.390	0.381	0.031	0.085	0.031	0.000	0.000	0.000	0.034	0.031	0.000	0.000	0.051	91.001	0.000
Dec 13	11:00	0.400	0.396	0.023	0.089	0.023	0.017	0.000	0.000	0.026	0.023	0.000	0.000	0.046	95.801	0.000
Dec 13	12:00	0.372	0.370	0.027	0.083	0.027	0.033	0.000	0.000	0.030	0.027	0.000	0.000	0.020	97.930	0.000
Dec 13	13:00	0.513	0.508	0.051	0.114	0.051	0.047	0.000	0.000	0.056	0.051	0.000	0.000	0.010	98.979	0.000
Dec 13	14:00	0.575	0.567	0.102	0.127	0.100	0.011	0.002	0.012	0.111	0.100	0.000	0.000	0.005	99.497	0.000
Dec 13	15:00	0.368	0.366	0.106	0.082	0.100	0.000	0.006	0.017	0.111	0.100	0.000	0.000	-0.029	95.680	0.000
Dec 13	16:00	0.246	0.245	0.077	0.055	0.077	0.000	0.000	0.000	0.086	0.077	0.000	0.000	-0.031	91.647	0.000
Dec 13	17:00	0.163	0.163	0.030	0.036	0.030	0.000	0.000	0.000	0.034	0.030	0.000	0.000	0.003	91.957	0.000
Dec 13	18:00	0.215	0.206	0.008	0.046	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	0.037	95.888	0.000
Dec 13	19:00	0.094	0.060	0.001	0.014	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.012	97.190	0.000
Dec 13	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 13	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 13	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 13	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 14	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 14	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 14	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.190	0.000
Dec 14	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	97.000	0.000
Dec 14	4:00	0.000	0.000	0.013	0.000	0.013	0.000	0.000	0.000	0.014	0.013	0.000	0.000	-0.014	95.107	0.000
Dec 14	5:00	0.000	0.000	0.009	0.000	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	-0.010	93.810	0.000
Dec 14	6:00	0.000	0.000	0.022	0.000	0.022	0.000	0.000	0.000	0.024	0.022	0.000	0.000	-0.024	90.650	0.000
Dec 14	7:00	0.002	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	88.639	0.000
Dec 14	8:00	0.111	0.099	0.014	0.022	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.006	89.311	0.000
Dec 14	9:00	0.312	0.293	0.012	0.066	0.012	0.000	0.000	0.000	0.014	0.012	0.000	0.000	0.052	94.743	0.000
Dec 14	10:00	0.473	0.455	0.011	0.102	0.011	0.063	0.000	0.000	0.013	0.011	0.000	0.000	0.026	97.456	0.000
Dec 14	11:00	0.540	0.527	0.011	0.118	0.011	0.093	0.000	0.000	0.013	0.011	0.000	0.000	0.012	98.746	0.000
Dec 14	12:00	0.869	0.835	0.013	0.187	0.013	0.167	0.000	0.000	0.014	0.013	0.000	0.000	0.006	99.382	0.000
Dec 14	13:00	0.848	0.820	0.013	0.184	0.013	0.166	0.000	0.000	0.015	0.013	0.000	0.000	0.003	99.695	0.000
Dec 14	14:00	0.576	0.568	0.048	0.127	0.048	0.072	0.000	0.000	0.054	0.048	0.000	0.000	0.001	99.850	0.000
Dec 14	15:00	0.548	0.539	0.149	0.121	0.100	0.009	0.049	0.064	0.111	0.100	0.000	0.000	0.001	99.926	0.000
Dec 14	16:00	0.712	0.680	0.114	0.152	0.100	0.041	0.014	0.026	0.111	0.100	0.000	0.000	0.000	99.963	0.000
Dec 14	17:00	0.334	0.326	0.098	0.073	0.098	0.000	0.000	0.007	0.109	0.098	0.000	0.000	-0.035	95.309	0.000
Dec 14	18:00	0.132	0.131	0.014	0.029	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	0.013	96.706	0.000
Dec 14	19:00	0.099	0.064	0.036	0.014	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	-0.026	93.270	0.000
Dec 14	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 14	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 14	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 14	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 15	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 15	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 15	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	93.270	0.000
Dec 15	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	93.096	0.000
Dec 15	4:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	90.838	0.000
Dec 15	5:00	0.000	0.000	0.086	0.000	0.086	0.000	0.000	0.000	0.096	0.086	0.000	0.000	-0.096	78.282	0.000
Dec 15	6:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	72.165	0.000
Dec 15	7:00	0.003	0.000	0.064	0.000	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.071	62.901	0.000
Dec 15	8:00	0.138	0.114	0.043	0.026	0.043	0.000	0.000	0.000	0.048	0.043	0.000	0.000	-0.023	59.948	0.000
Dec 15	9:00	0.410	0.374	0.044	0.084	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	0.035	63.586	0.000
Dec 15	10:00	0.594	0.561	0.035	0.126	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	0.087	72.691	0.000
Dec 15	11:00	0.867	0.827	0.024	0.185	0.024	0.017	0.000	0.000	0.027	0.024	0.000	0.000	0.142	87.563	0.000
Dec 15	12:00	0.883	0.849	0.026	0.190	0.026	0.101	0.000	0.000	0.029	0.026	0.000	0.000	0.060	93.869	0.000
Dec 15	13:00	0.914	0.881	0.066	0.197	0.066	0.094	0.000	0.000	0.074	0.066	0.000	0.000	0.030	96.977	0.000
Dec 15	14:00	0.994	0.956	0.085	0.214	0.085	0.106	0.000	0.000	0.094	0.085	0.000	0.000	0.015	98.510	0.000
Dec 15	15:00	0.848	0.815	0.092	0.183	0.092	0.073	0.000	0.001	0.102	0.092	0.000	0.000	0.007	99.265	0.000
Dec 15	16:00	0.698	0.667	0.158	0.149	0.100	0.035	0.058	0.074	0.111	0.100	0.000	0.000	0.004	99.638	0.000
Dec 15	17:00	0.483	0.457	0.019	0.102	0.019	0.080	0.000	0.000	0.021	0.019	0.000	0.000	0.002	99.821	0.000
Dec 15	18:00	0.265	0.246	0.000	0.055	0.000	0.054	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.912	0.000
Dec 15	19:00	0.063	0.054	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 15	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 15	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 15	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 15	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 16	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 16	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.957	0.000
Dec 16	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	99.913	0.000
Dec 16	3:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.015	0.014	0.000	0.000	-0.015	97.932	0.000
Dec 16	4:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	88.304	0.000
Dec 16	5:00	0.000	0.000	0.016	0.000	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.018	85.988	0.000
Dec 16	6:00	0.000	0.000	0.033	0.000	0.033	0.000	0.000	0.000	0.036	0.033	0.000	0.000	-0.036	81.225	0.000
Dec 16	7:00	0.002	0.000	0.056	0.000	0.056	0.000	0.000	0.000	0.062	0.056	0.000	0.000	-0.062	73.112	0.000
Dec 16	8:00	0.126	0.107	0.050	0.024	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	-0.031	68.982	0.000
Dec 16	9:00	0.349	0.323	0.040	0.072	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	0.028	71.889	0.000
Dec 16	10:00	0.586	0.553	0.055	0.124	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	0.062	78.440	0.000
Dec 16	11:00	0.803	0.767	0.038	0.172	0.038	0.018	0.000	0.000	0.042	0.038	0.000	0.000	0.112	90.208	0.000
Dec 16	12:00	0.997	0.957	0.042	0.214	0.042	0.121	0.000	0.000	0.046	0.042	0.000	0.000	0.047	95.172	0.000
Dec 16	13:00	0.999	0.961	0.054	0.215	0.054	0.132	0.000	0.000	0.060	0.054	0.000	0.000	0.023	97.620	0.000
Dec 16	14:00	0.999	0.961	0.017	0.215	0.017	0.184	0.000	0.000	0.019	0.017	0.000	0.000	0.011	98.827	0.000
Dec 16	15:00	0.947	0.908	0.048	0.203	0.048	0.144	0.000	0.000	0.054	0.048	0.000	0.000	0.006	99.422	0.000
Dec 16	16:00	0.656	0.628	0.000	0.141	0.000	0.138	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.715	0.000
Dec 16	17:00	0.456	0.434	0.000	0.097	0.000	0.096	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.859	0.000
Dec 16	18:00	0.258	0.241	0.018	0.054	0.018	0.033	0.000	0.000	0.021	0.018	0.000	0.000	0.001	99.931	0.000
Dec 16	19:00	0.068	0.056	0.000	0.013	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 16	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 16	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 16	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 16	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 17	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 17	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 17	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.966	0.000
Dec 17	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.864	0.000
Dec 17	4:00	0.000	0.000	0.032	0.000	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	-0.036	95.174	0.000
Dec 17	5:00	0.000	0.000	0.054	0.000	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.060	87.279	0.000
Dec 17	6:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.012	0.010	0.000	0.000	-0.012	85.764	0.000
Dec 17	7:00	0.002	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	-0.072	76.340	0.000
Dec 17	8:00	0.138	0.112	0.067	0.025	0.067	0.000	0.000	0.000	0.074	0.067	0.000	0.000	-0.049	69.943	0.000
Dec 17	9:00	0.270	0.258	0.050	0.058	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.003	70.228	0.000
Dec 17	10:00	0.591	0.558	0.061	0.125	0.061	0.000	0.000	0.000	0.068	0.061	0.000	0.000	0.058	76.267	0.000
Dec 17	11:00	0.769	0.735	0.057	0.165	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	0.102	86.928	0.000
Dec 17	12:00	0.716	0.695	0.074	0.156	0.074	0.008	0.000	0.000	0.082	0.074	0.000	0.000	0.065	93.773	0.000
Dec 17	13:00	0.734	0.715	0.079	0.160	0.079	0.042	0.000	0.000	0.088	0.079	0.000	0.000	0.030	96.930	0.000
Dec 17	14:00	0.418	0.415	0.080	0.093	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	0.004	97.373	0.000
Dec 17	15:00	0.576	0.565	0.000	0.126	0.000	0.113	0.000	0.000	0.000	0.000	0.000	0.000	0.014	98.808	0.000
Dec 17	16:00	0.410	0.404	0.000	0.091	0.000	0.085	0.000	0.000	0.000	0.000	0.000	0.000	0.006	99.412	0.000
Dec 17	17:00	0.416	0.400	0.000	0.090	0.000	0.087	0.000	0.000	0.000	0.000	0.000	0.000	0.003	99.710	0.000
Dec 17	18:00	0.182	0.178	0.000	0.040	0.000	0.038	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.857	0.000
Dec 17	19:00	0.060	0.053	0.000	0.012	0.000	0.011	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.930	0.000
Dec 17	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 17	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 17	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 17	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 18	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 18	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 18	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 18	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.930	0.000
Dec 18	4:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.784	0.000
Dec 18	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.784	0.000
Dec 18	6:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.653	0.000
Dec 18	7:00	0.000	0.000	0.042	0.000	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	-0.047	93.535	0.000
Dec 18	8:00	0.042	0.042	0.070	0.009	0.070	0.000	0.000	0.000	0.077	0.070	0.000	0.000	-0.068	84.611	0.000
Dec 18	9:00	0.095	0.095	0.113	0.021	0.100	0.000	0.013	0.024	0.111	0.100	0.000	0.000	-0.090	72.819	0.000
Dec 18	10:00	0.168	0.167	0.055	0.037	0.055	0.000	0.000	0.000	0.062	0.055	0.000	0.000	-0.024	69.664	0.000
Dec 18	11:00	0.159	0.159	0.100	0.036	0.100	0.000	0.000	0.010	0.111	0.100	0.000	0.000	-0.076	59.754	0.000
Dec 18	12:00	0.228	0.228	0.062	0.051	0.062	0.000	0.000	0.000	0.069	0.062	0.000	0.000	-0.018	57.362	0.000
Dec 18	13:00	0.254	0.253	0.069	0.057	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.020	54.680	0.000
Dec 18	14:00	0.347	0.346	0.028	0.078	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	0.046	59.558	0.000
Dec 18	15:00	0.222	0.221	0.079	0.050	0.079	0.000	0.000	0.000	0.088	0.079	0.000	0.000	-0.039	54.487	0.000
Dec 18	16:00	0.127	0.127	0.072	0.028	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	-0.052	47.714	0.000
Dec 18	17:00	0.077	0.077	0.007	0.017	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	0.010	48.728	0.000
Dec 18	18:00	0.107	0.107	0.001	0.024	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	0.022	51.084	0.000
Dec 18	19:00	0.059	0.053	0.000	0.012	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.012	52.333	0.000
Dec 18	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 18	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 18	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 18	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 19	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 19	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 19	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	52.333	0.000
Dec 19	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	52.173	0.000
Dec 19	4:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	49.231	0.000
Dec 19	5:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	45.808	0.000
Dec 19	6:00	0.000	0.000	0.044	0.000	0.040	0.000	0.004	0.008	0.044	0.040	0.000	0.000	-0.044	40.000	0.000
Dec 19	7:00	0.001	0.000	0.050	0.000	0.000	0.000	0.050	0.055	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 19	8:00	0.092	0.085	0.021	0.019	0.017	0.000	0.004	0.011	0.019	0.017	0.000	0.000	0.000	40.000	0.000
Dec 19	9:00	0.331	0.307	0.055	0.069	0.055	0.000	0.000	0.014	0.061	0.055	0.000	0.000	0.008	40.860	0.000
Dec 19	10:00	0.557	0.527	0.058	0.118	0.058	0.000	0.000	0.000	0.064	0.058	0.000	0.000	0.054	46.513	0.000
Dec 19	11:00	0.718	0.687	0.060	0.154	0.060	0.000	0.000	0.000	0.066	0.060	0.000	0.000	0.088	55.715	0.000
Dec 19	12:00	0.813	0.783	0.029	0.175	0.029	0.000	0.000	0.000	0.032	0.029	0.000	0.000	0.143	70.775	0.000
Dec 19	13:00	0.768	0.746	0.025	0.167	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.139	85.415	0.000
Dec 19	14:00	0.611	0.600	0.072	0.134	0.072	0.000	0.000	0.000	0.080	0.072	0.000	0.000	0.054	91.081	0.000
Dec 19	15:00	0.683	0.663	0.098	0.149	0.098	0.000	0.000	0.008	0.109	0.098	0.000	0.000	0.040	95.253	0.000
Dec 19	16:00	0.671	0.642	0.000	0.144	0.000	0.120	0.000	0.000	0.000	0.000	0.000	0.000	0.023	97.708	0.000
Dec 19	17:00	0.277	0.274	0.000	0.061	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.011	98.870	0.000
Dec 19	18:00	0.107	0.107	0.021	0.024	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.001	98.984	0.000
Dec 19	19:00	0.042	0.041	0.006	0.009	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	0.003	99.247	0.000
Dec 19	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 19	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 19	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 19	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 20	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 20	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 20	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.247	0.000
Dec 20	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.003	0.002	0.000	0.000	-0.003	98.898	0.000
Dec 20	4:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	97.733	0.000
Dec 20	5:00	0.000	0.000	0.015	0.000	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.017	95.475	0.000
Dec 20	6:00	0.000	0.000	0.051	0.000	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	-0.057	88.046	0.000
Dec 20	7:00	0.001	0.000	0.055	0.000	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	-0.061	79.992	0.000
Dec 20	8:00	0.099	0.089	0.035	0.020	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.019	77.444	0.000
Dec 20	9:00	0.283	0.268	0.059	0.060	0.059	0.000	0.000	0.000	0.065	0.059	0.000	0.000	-0.005	76.779	0.000
Dec 20	10:00	0.496	0.473	0.042	0.106	0.042	0.000	0.000	0.000	0.047	0.042	0.000	0.000	0.059	83.021	0.000
Dec 20	11:00	0.725	0.694	0.070	0.155	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	0.077	91.134	0.000
Dec 20	12:00	0.902	0.866	0.030	0.194	0.030	0.117	0.000	0.000	0.033	0.030	0.000	0.000	0.044	95.733	0.000
Dec 20	13:00	0.902	0.870	0.073	0.195	0.073	0.093	0.000	0.000	0.082	0.073	0.000	0.000	0.021	97.896	0.000
Dec 20	14:00	0.778	0.755	0.020	0.169	0.020	0.137	0.000	0.000	0.022	0.020	0.000	0.000	0.010	98.963	0.000
Dec 20	15:00	0.749	0.724	0.074	0.162	0.074	0.075	0.000	0.000	0.082	0.074	0.000	0.000	0.005	99.489	0.000
Dec 20	16:00	0.463	0.454	0.000	0.102	0.000	0.099	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.748	0.000
Dec 20	17:00	0.409	0.394	0.000	0.088	0.000	0.087	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.876	0.000
Dec 20	18:00	0.266	0.248	0.045	0.056	0.045	0.005	0.000	0.000	0.050	0.045	0.000	0.000	0.001	99.939	0.000
Dec 20	19:00	0.079	0.063	0.021	0.014	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.009	98.713	0.000
Dec 20	20:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	97.533	0.000
Dec 20	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.533	0.000
Dec 20	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.533	0.000
Dec 20	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	97.533	0.000
Dec 21	0:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.003	0.003	0.000	0.000	-0.003	97.082	0.000
Dec 21	1:00	0.000	0.000	0.006	0.000	0.006	0.000	0.000	0.000	0.007	0.006	0.000	0.000	-0.007	96.193	0.000
Dec 21	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.193	0.000
Dec 21	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	96.193	0.000
Dec 21	4:00	0.000	0.000	0.010	0.000	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	-0.011	94.737	0.000
Dec 21	5:00	0.000	0.000	0.024	0.000	0.024	0.000	0.000	0.000	0.027	0.024	0.000	0.000	-0.027	91.168	0.000
Dec 21	6:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	88.138	0.000
Dec 21	7:00	0.001	0.000	0.048	0.000	0.048	0.000	0.000	0.000	0.053	0.048	0.000	0.000	-0.053	81.161	0.000
Dec 21	8:00	0.073	0.071	0.041	0.016	0.041	0.000	0.000	0.000	0.046	0.041	0.000	0.000	-0.030	77.209	0.000
Dec 21	9:00	0.331	0.307	0.046	0.069	0.046	0.000	0.000	0.000	0.051	0.046	0.000	0.000	0.018	79.049	0.000
Dec 21	10:00	0.478	0.458	0.065	0.103	0.065	0.000	0.000	0.000	0.072	0.065	0.000	0.000	0.030	82.226	0.000
Dec 21	11:00	0.740	0.708	0.039	0.159	0.039	0.022	0.000	0.000	0.043	0.039	0.000	0.000	0.093	92.020	0.000
Dec 21	12:00	0.873	0.839	0.037	0.188	0.037	0.108	0.000	0.000	0.041	0.037	0.000	0.000	0.039	96.066	0.000
Dec 21	13:00	1.037	0.997	0.067	0.223	0.067	0.130	0.000	0.000	0.074	0.067	0.000	0.000	0.019	98.060	0.000
Dec 21	14:00	0.921	0.887	0.031	0.199	0.031	0.155	0.000	0.000	0.034	0.031	0.000	0.000	0.009	99.044	0.000
Dec 21	15:00	0.794	0.765	0.065	0.171	0.065	0.095	0.000	0.000	0.072	0.065	0.000	0.000	0.005	99.529	0.000
Dec 21	16:00	0.615	0.592	0.074	0.133	0.074	0.048	0.000	0.000	0.083	0.074	0.000	0.000	0.002	99.768	0.000
Dec 21	17:00	0.372	0.362	0.032	0.081	0.032	0.044	0.000	0.000	0.036	0.032	0.000	0.000	0.001	99.885	0.000
Dec 21	18:00	0.170	0.167	0.000	0.037	0.000	0.036	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.944	0.000
Dec 21	19:00	0.038	0.037	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 21	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 21	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 21	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 21	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 22	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 22	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 22	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.972	0.000
Dec 22	3:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.885	0.000
Dec 22	4:00	0.000	0.000	0.037	0.000	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	-0.041	94.466	0.000
Dec 22	5:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	90.417	0.000
Dec 22	6:00	0.000	0.000	0.012	0.000	0.012	0.000	0.000	0.000	0.013	0.012	0.000	0.000	-0.013	88.684	0.000
Dec 22	7:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	83.615	0.000
Dec 22	8:00	0.015	0.015	0.057	0.003	0.057	0.000	0.000	0.000	0.064	0.057	0.000	0.000	-0.060	75.728	0.000
Dec 22	9:00	0.043	0.043	0.033	0.010	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.027	72.135	0.000
Dec 22	10:00	0.066	0.066	0.044	0.015	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.034	67.695	0.000
Dec 22	11:00	0.114	0.113	0.033	0.025	0.033	0.000	0.000	0.000	0.037	0.033	0.000	0.000	-0.011	66.205	0.000
Dec 22	12:00	0.174	0.174	0.023	0.039	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	0.013	67.596	0.000
Dec 22	13:00	0.117	0.117	0.070	0.026	0.070	0.000	0.000	0.000	0.078	0.070	0.000	0.000	-0.052	60.811	0.000
Dec 22	14:00	0.036	0.036	0.064	0.008	0.064	0.000	0.000	0.000	0.071	0.064	0.000	0.000	-0.063	52.598	0.000
Dec 22	15:00	0.002	0.002	0.125	0.000	0.087	0.000	0.038	0.051	0.096	0.087	0.000	0.000	-0.096	40.000	0.000
Dec 22	16:00	0.043	0.043	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	41.012	0.000
Dec 22	17:00	0.002	0.002	0.068	0.000	0.007	0.000	0.061	0.068	0.008	0.007	0.000	0.000	-0.008	40.000	0.000
Dec 22	18:00	0.009	0.009	0.029	0.002	0.002	0.000	0.027	0.030	0.002	0.002	0.000	0.000	0.000	40.000	0.000
Dec 22	19:00	0.065	0.059	0.014	0.013	0.012	0.000	0.003	0.007	0.013	0.012	0.000	0.000	0.000	40.000	0.000
Dec 22	20:00	0.000	0.000	0.033	0.000	0.000	0.000	0.033	0.036	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 22	21:00	0.000	0.000	0.064	0.000	0.000	0.000	0.064	0.070	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 22	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 22	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	5:00	0.000	0.000	0.009	0.000	0.000	0.000	0.009	0.010	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	6:00	0.000	0.000	0.026	0.000	0.000	0.000	0.026	0.029	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	7:00	0.001	0.000	0.038	0.000	0.000	0.000	0.038	0.041	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 23	8:00	0.079	0.075	0.063	0.017	0.015	0.000	0.048	0.058	0.017	0.015	0.000	0.000	0.000	40.000	0.000
Dec 23	9:00	0.111	0.111	0.049	0.025	0.022	0.000	0.026	0.037	0.025	0.022	0.000	0.000	0.000	40.000	0.000
Dec 23	10:00	0.164	0.163	0.058	0.037	0.033	0.000	0.025	0.039	0.037	0.033	0.000	0.000	0.000	40.000	0.000
Dec 23	11:00	0.280	0.279	0.048	0.062	0.048	0.000	0.000	0.011	0.054	0.048	0.000	0.000	0.009	40.934	0.000
Dec 23	12:00	0.250	0.249	0.098	0.056	0.057	0.000	0.041	0.064	0.063	0.057	0.000	0.000	-0.007	40.000	0.000
Dec 23	13:00	0.281	0.280	0.049	0.063	0.049	0.000	0.000	0.011	0.054	0.049	0.000	0.000	0.008	40.884	0.000
Dec 23	14:00	0.316	0.315	0.058	0.071	0.058	0.000	0.000	0.011	0.065	0.058	0.000	0.000	0.006	41.480	0.000
Dec 23	15:00	0.522	0.514	0.103	0.115	0.100	0.000	0.003	0.026	0.111	0.100	0.000	0.000	0.004	41.908	0.000
Dec 23	16:00	0.492	0.481	0.117	0.108	0.100	0.000	0.017	0.042	0.111	0.100	0.000	0.000	-0.003	41.473	0.000
Dec 23	17:00	0.210	0.209	0.075	0.047	0.052	0.000	0.023	0.041	0.058	0.052	0.000	0.000	-0.011	40.000	0.000
Dec 23	18:00	0.184	0.180	0.013	0.040	0.013	0.000	0.000	0.000	0.015	0.013	0.000	0.000	0.026	42.684	0.000
Dec 23	19:00	0.096	0.071	0.006	0.016	0.006	0.000	0.000	0.000	0.006	0.006	0.000	0.000	0.010	43.695	0.000
Dec 23	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 23	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 23	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 23	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 24	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 24	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 24	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.695	0.000
Dec 24	3:00	0.000	0.000	0.007	0.000	0.007	0.000	0.000	0.000	0.008	0.007	0.000	0.000	-0.008	42.646	0.000
Dec 24	4:00	0.000	0.000	0.045	0.000	0.018	0.000	0.027	0.031	0.020	0.018	0.000	0.000	-0.020	40.000	0.000
Dec 24	5:00	0.000	0.000	0.010	0.000	0.000	0.000	0.010	0.011	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 24	6:00	0.000	0.000	0.059	0.000	0.000	0.000	0.059	0.065	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 24	7:00	0.000	0.000	0.073	0.000	0.000	0.000	0.073	0.080	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 24	8:00	0.032	0.032	0.083	0.007	0.006	0.000	0.076	0.086	0.007	0.006	0.000	0.000	0.000	40.000	0.000
Dec 24	9:00	0.052	0.052	0.026	0.012	0.010	0.000	0.015	0.021	0.012	0.010	0.000	0.000	0.000	40.000	0.000
Dec 24	10:00	0.139	0.139	0.050	0.031	0.028	0.000	0.022	0.034	0.031	0.028	0.000	0.000	0.000	40.000	0.000
Dec 24	11:00	0.280	0.279	0.079	0.062	0.056	0.000	0.023	0.045	0.062	0.056	0.000	0.000	0.000	40.000	0.000
Dec 24	12:00	0.308	0.307	0.068	0.069	0.062	0.000	0.006	0.029	0.069	0.062	0.000	0.000	0.000	40.000	0.000
Dec 24	13:00	0.274	0.273	0.073	0.061	0.055	0.000	0.018	0.039	0.061	0.055	0.000	0.000	0.000	40.000	0.000
Dec 24	14:00	0.244	0.243	0.075	0.054	0.049	0.000	0.026	0.045	0.054	0.049	0.000	0.000	0.000	40.000	0.000
Dec 24	15:00	0.426	0.423	0.000	0.095	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.095	49.947	0.000
Dec 24	16:00	0.287	0.286	0.000	0.064	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.064	56.666	0.000
Dec 24	17:00	0.074	0.074	0.011	0.017	0.011	0.000	0.000	0.000	0.012	0.011	0.000	0.000	0.005	57.141	0.000
Dec 24	18:00	0.044	0.044	0.000	0.010	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.010	58.164	0.000
Dec 24	19:00	0.072	0.063	0.000	0.014	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.014	59.653	0.000
Dec 24	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 24	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 24	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 24	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 25	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 25	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 25	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 25	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	59.653	0.000
Dec 25	4:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	56.521	0.000
Dec 25	5:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.026	0.023	0.000	0.000	-0.026	53.156	0.000
Dec 25	6:00	0.000	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.067	44.344	0.000
Dec 25	7:00	0.000	0.000	0.029	0.000	0.029	0.000	0.000	0.002	0.032	0.029	0.000	0.000	-0.032	40.135	0.000
Dec 25	8:00	0.044	0.043	0.029	0.010	0.010	0.000	0.020	0.025	0.011	0.010	0.000	0.000	-0.001	40.000	0.000
Dec 25	9:00	0.141	0.140	0.049	0.031	0.028	0.000	0.021	0.033	0.031	0.028	0.000	0.000	0.000	40.000	0.000
Dec 25	10:00	0.488	0.466	0.050	0.104	0.050	0.000	0.000	0.000	0.055	0.050	0.000	0.000	0.049	45.159	0.000
Dec 25	11:00	0.683	0.655	0.080	0.147	0.080	0.000	0.000	0.000	0.089	0.080	0.000	0.000	0.057	51.175	0.000
Dec 25	12:00	0.473	0.469	0.069	0.105	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	0.028	54.142	0.000
Dec 25	13:00	0.476	0.472	0.071	0.106	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	0.027	56.991	0.000
Dec 25	14:00	0.349	0.348	0.036	0.078	0.036	0.000	0.000	0.000	0.040	0.036	0.000	0.000	0.038	60.998	0.000
Dec 25	15:00	0.308	0.307	0.000	0.069	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.069	68.224	0.000
Dec 25	16:00	0.435	0.429	0.000	0.096	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.096	78.301	0.000
Dec 25	17:00	0.216	0.215	0.071	0.048	0.071	0.000	0.000	0.000	0.079	0.071	0.000	0.000	-0.031	74.218	0.000
Dec 25	18:00	0.177	0.174	0.009	0.039	0.009	0.000	0.000	0.000	0.010	0.009	0.000	0.000	0.029	77.282	0.000
Dec 25	19:00	0.046	0.045	0.052	0.010	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.048	71.013	0.000
Dec 25	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 25	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 25	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 25	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 26	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 26	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 26	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	71.013	0.000
Dec 26	3:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	70.780	0.000
Dec 26	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.039	0.035	0.000	0.000	-0.039	65.696	0.000
Dec 26	5:00	0.000	0.000	0.118	0.000	0.100	0.000	0.018	0.030	0.111	0.100	0.000	0.000	-0.111	51.119	0.000
Dec 26	6:00	0.000	0.000	0.095	0.000	0.076	0.000	0.019	0.028	0.085	0.076	0.000	0.000	-0.085	40.000	0.000
Dec 26	7:00	0.000	0.000	0.052	0.000	0.000	0.000	0.052	0.057	0.000	0.000	0.000	0.000	0.000	40.000	0.000
Dec 26	8:00	0.109	0.091	0.053	0.020	0.018	0.000	0.034	0.044	0.020	0.018	0.000	0.000	0.000	40.000	0.000
Dec 26	9:00	0.384	0.350	0.084	0.078	0.071	0.000	0.013	0.039	0.078	0.071	0.000	0.000	0.000	40.000	0.000
Dec 26	10:00	0.603	0.568	0.027	0.127	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.097	50.188	0.000
Dec 26	11:00	0.852	0.812	0.025	0.182	0.025	0.000	0.000	0.000	0.028	0.025	0.000	0.000	0.154	66.360	0.000
Dec 26	12:00	0.995	0.954	0.024	0.214	0.024	0.015	0.000	0.000	0.026	0.024	0.000	0.000	0.172	84.454	0.000
Dec 26	13:00	1.002	0.964	0.079	0.216	0.079	0.053	0.000	0.000	0.087	0.079	0.000	0.000	0.075	92.336	0.000
Dec 26	14:00	0.932	0.897	0.088	0.201	0.088	0.067	0.000	0.000	0.097	0.088	0.000	0.000	0.037	96.222	0.000
Dec 26	15:00	0.865	0.831	0.000	0.186	0.000	0.168	0.000	0.000	0.000	0.000	0.000	0.000	0.018	98.137	0.000
Dec 26	16:00	0.791	0.754	0.065	0.169	0.065	0.088	0.000	0.000	0.072	0.065	0.000	0.000	0.009	99.082	0.000
Dec 26	17:00	0.517	0.488	0.000	0.109	0.000	0.105	0.000	0.000	0.000	0.000	0.000	0.000	0.004	99.547	0.000
Dec 26	18:00	0.245	0.233	0.000	0.052	0.000	0.050	0.000	0.000	0.000	0.000	0.000	0.000	0.002	99.777	0.000
Dec 26	19:00	0.072	0.064	0.000	0.014	0.000	0.013	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.890	0.000
Dec 26	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 26	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 26	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 26	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	6:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	7:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.890	0.000
Dec 27	8:00	0.135	0.103	0.000	0.023	0.000	0.022	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.951	0.000
Dec 27	9:00	0.332	0.306	0.000	0.068	0.000	0.068	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.976	0.000
Dec 27	10:00	0.450	0.432	0.000	0.097	0.000	0.097	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.988	0.000
Dec 27	11:00	0.500	0.489	0.000	0.110	0.000	0.109	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.994	0.000
Dec 27	12:00	0.406	0.403	0.000	0.090	0.000	0.090	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.997	0.000
Dec 27	13:00	0.292	0.291	0.019	0.065	0.019	0.044	0.000	0.000	0.022	0.019	0.000	0.000	0.000	99.999	0.000
Dec 27	14:00	0.469	0.465	0.099	0.104	0.099	0.000	0.000	0.009	0.110	0.099	0.000	0.000	-0.006	99.176	0.000
Dec 27	15:00	0.869	0.835	0.088	0.187	0.088	0.085	0.000	0.000	0.097	0.088	0.000	0.000	0.005	99.670	0.000
Dec 27	16:00	0.602	0.581	0.085	0.130	0.085	0.034	0.000	0.000	0.094	0.085	0.000	0.000	0.002	99.837	0.000
Dec 27	17:00	0.520	0.491	0.061	0.110	0.061	0.041	0.000	0.000	0.068	0.061	0.000	0.000	0.001	99.920	0.000
Dec 27	18:00	0.264	0.249	0.044	0.056	0.044	0.006	0.000	0.000	0.049	0.044	0.000	0.000	0.000	99.960	0.000
Dec 27	19:00	0.067	0.062	0.011	0.014	0.011	0.001	0.000	0.000	0.012	0.011	0.000	0.000	0.000	99.980	0.000
Dec 27	20:00	0.000	0.000	0.001	0.000	0.001	0.000	0.000	0.000	0.001	0.001	0.000	0.000	-0.001	99.849	0.000
Dec 27	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.849	0.000
Dec 27	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.849	0.000
Dec 27	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.849	0.000
Dec 28	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.849	0.000
Dec 28	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.849	0.000
Dec 28	2:00	0.000	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.009	0.008	0.000	0.000	-0.009	98.684	0.000
Dec 28	3:00	0.000	0.000	0.076	0.000	0.076	0.000	0.000	0.000	0.085	0.076	0.000	0.000	-0.085	87.541	0.000
Dec 28	4:00	0.000	0.000	0.087	0.000	0.087	0.000	0.000	0.000	0.097	0.087	0.000	0.000	-0.097	74.869	0.000
Dec 28	5:00	0.000	0.000	0.052	0.000	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.058	67.295	0.000
Dec 28	6:00	0.000	0.000	0.049	0.000	0.049	0.000	0.000	0.000	0.054	0.049	0.000	0.000	-0.054	60.187	0.000
Dec 28	7:00	0.000	0.000	0.027	0.000	0.027	0.000	0.000	0.000	0.031	0.027	0.000	0.000	-0.031	56.181	0.000
Dec 28	8:00	0.099	0.085	0.030	0.019	0.030	0.000	0.000	0.000	0.033	0.030	0.000	0.000	-0.014	54.346	0.000
Dec 28	9:00	0.313	0.290	0.029	0.065	0.029	0.000	0.000	0.000	0.033	0.029	0.000	0.000	0.032	57.728	0.000
Dec 28	10:00	0.424	0.409	0.055	0.092	0.055	0.000	0.000	0.000	0.061	0.055	0.000	0.000	0.030	60.922	0.000
Dec 28	11:00	0.709	0.678	0.032	0.152	0.032	0.000	0.000	0.000	0.035	0.032	0.000	0.000	0.117	73.173	0.000
Dec 28	12:00	0.806	0.776	0.057	0.174	0.057	0.000	0.000	0.000	0.063	0.057	0.000	0.000	0.111	84.804	0.000
Dec 28	13:00	0.986	0.948	0.049	0.212	0.049	0.082	0.000	0.000	0.055	0.049	0.000	0.000	0.076	92.771	0.000
Dec 28	14:00	0.844	0.816	0.069	0.183	0.069	0.071	0.000	0.000	0.077	0.069	0.000	0.000	0.035	96.436	0.000
Dec 28	15:00	0.947	0.908	0.000	0.203	0.000	0.186	0.000	0.000	0.000	0.000	0.000	0.000	0.017	98.243	0.000
Dec 28	16:00	0.800	0.763	0.000	0.171	0.000	0.162	0.000	0.000	0.000	0.000	0.000	0.000	0.008	99.134	0.000
Dec 28	17:00	0.558	0.525	0.012	0.118	0.012	0.100	0.000	0.000	0.014	0.012	0.000	0.000	0.004	99.573	0.000
Dec 28	18:00	0.329	0.301	0.011	0.067	0.011	0.053	0.000	0.000	0.012	0.011	0.000	0.000	0.002	99.789	0.000
Dec 28	19:00	0.082	0.070	0.001	0.016	0.001	0.014	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.896	0.000
Dec 28	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 28	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 28	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 28	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 29	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 29	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 29	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.896	0.000
Dec 29	3:00	0.000	0.000	0.003	0.000	0.003	0.000	0.000	0.000	0.004	0.003	0.000	0.000	-0.004	99.401	0.000
Dec 29	4:00	0.000	0.000	0.035	0.000	0.035	0.000	0.000	0.000	0.038	0.035	0.000	0.000	-0.038	94.361	0.000
Dec 29	5:00	0.000	0.000	0.060	0.000	0.060	0.000	0.000	0.000	0.067	0.060	0.000	0.000	-0.067	85.563	0.000
Dec 29	6:00	0.000	0.000	0.069	0.000	0.069	0.000	0.000	0.000	0.077	0.069	0.000	0.000	-0.077	75.455	0.000
Dec 29	7:00	0.000	0.000	0.058	0.000	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	-0.065	66.934	0.000
Dec 29	8:00	0.099	0.084	0.065	0.019	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.054	59.868	0.000
Dec 29	9:00	0.390	0.354	0.058	0.079	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.015	61.417	0.000
Dec 29	10:00	0.650	0.611	0.053	0.137	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.078	69.553	0.000
Dec 29	11:00	0.766	0.731	0.040	0.164	0.040	0.000	0.000	0.000	0.044	0.040	0.000	0.000	0.120	82.129	0.000
Dec 29	12:00	0.788	0.760	0.014	0.170	0.014	0.064	0.000	0.000	0.016	0.014	0.000	0.000	0.090	91.568	0.000
Dec 29	13:00	0.933	0.899	0.036	0.201	0.036	0.120	0.000	0.000	0.041	0.036	0.000	0.000	0.041	95.843	0.000
Dec 29	14:00	0.940	0.906	0.101	0.203	0.100	0.072	0.001	0.011	0.111	0.100	0.000	0.000	0.020	97.951	0.000
Dec 29	15:00	0.838	0.806	0.000	0.181	0.000	0.171	0.000	0.000	0.000	0.000	0.000	0.000	0.010	98.990	0.000
Dec 29	16:00	0.816	0.778	0.000	0.174	0.000	0.169	0.000	0.000	0.000	0.000	0.000	0.000	0.005	99.502	0.000
Dec 29	17:00	0.563	0.530	0.037	0.119	0.037	0.076	0.000	0.000	0.041	0.037	0.000	0.000	0.002	99.754	0.000
Dec 29	18:00	0.293	0.272	0.001	0.061	0.001	0.059	0.000	0.000	0.001	0.001	0.000	0.000	0.001	99.879	0.000
Dec 29	19:00	0.037	0.036	0.000	0.008	0.000	0.008	0.000	0.000	0.000	0.000	0.000	0.000	0.001	99.940	0.000
Dec 29	20:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 29	21:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 29	22:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 29	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	4:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	5:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	99.940	0.000
Dec 30	6:00	0.000	0.000	0.039	0.000	0.039	0.000	0.000	0.000	0.043	0.039	0.000	0.000	-0.043	94.318	0.000
Dec 30	7:00	0.000	0.000	0.044	0.000	0.044	0.000	0.000	0.000	0.049	0.044	0.000	0.000	-0.049	87.953	0.000
Dec 30	8:00	0.111	0.089	0.052	0.020	0.052	0.000	0.000	0.000	0.058	0.052	0.000	0.000	-0.038	82.966	0.000
Dec 30	9:00	0.264	0.250	0.054	0.056	0.054	0.000	0.000	0.000	0.060	0.054	0.000	0.000	-0.004	82.402	0.000
Dec 30	10:00	0.232	0.231	0.027	0.052	0.027	0.000	0.000	0.000	0.030	0.027	0.000	0.000	0.021	84.653	0.000
Dec 30	11:00	0.303	0.302	0.053	0.068	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	0.008	85.513	0.000
Dec 30	12:00	0.267	0.267	0.032	0.060	0.032	0.000	0.000	0.000	0.036	0.032	0.000	0.000	0.024	88.033	0.000
Dec 30	13:00	0.395	0.393	0.058	0.088	0.058	0.000	0.000	0.000	0.065	0.058	0.000	0.000	0.023	90.456	0.000
Dec 30	14:00	0.296	0.295	0.131	0.066	0.100	0.000	0.031	0.044	0.111	0.100	0.000	0.000	-0.045	84.557	0.000
Dec 30	15:00	0.389	0.387	0.000	0.087	0.000	0.002	0.000	0.000	0.000	0.000	0.000	0.000	0.084	93.415	0.000
Dec 30	16:00	0.580	0.562	0.000	0.126	0.000	0.094	0.000	0.000	0.000	0.000	0.000	0.000	0.032	96.754	0.000
Dec 30	17:00	0.429	0.413	0.030	0.093	0.030	0.043	0.000	0.000	0.034	0.030	0.000	0.000	0.016	98.400	0.000
Dec 30	18:00	0.201	0.197	0.021	0.044	0.021	0.013	0.000	0.000	0.024	0.021	0.000	0.000	0.008	99.211	0.000
Dec 30	19:00	0.082	0.072	0.015	0.016	0.015	0.000	0.000	0.000	0.017	0.015	0.000	0.000	-0.001	99.086	0.000
Dec 30	20:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	-0.023	96.057	0.000
Dec 30	21:00	0.000	0.000	0.023	0.000	0.023	0.000	0.000	0.000	0.025	0.023	0.000	0.000	-0.025	92.750	0.000
Dec 30	22:00	0.000	0.000	0.021	0.000	0.021	0.000	0.000	0.000	0.024	0.021	0.000	0.000	-0.024	89.648	0.000
Dec 30	23:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.648	0.000
Dec 31	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.648	0.000
Dec 31	1:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.648	0.000
Dec 31	2:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	89.648	0.000
Dec 31	3:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	-0.000	89.589	0.000
Dec 31	4:00	0.000	0.000	0.038	0.000	0.038	0.000	0.000	0.000	0.042	0.038	0.000	0.000	-0.042	84.083	0.000
Dec 31	5:00	0.000	0.000	0.065	0.000	0.065	0.000	0.000	0.000	0.073	0.065	0.000	0.000	-0.073	74.557	0.000
Dec 31	6:00	0.000	0.000	0.066	0.000	0.066	0.000	0.000	0.000	0.073	0.066	0.000	0.000	-0.073	65.002	0.000
Dec 31	7:00	0.000	0.000	0.028	0.000	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.031	60.968	0.000
Dec 31	8:00	0.030	0.030	0.020	0.007	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.015	58.969	0.000
Dec 31	9:00	0.064	0.064	0.016	0.014	0.016	0.000	0.000	0.000	0.018	0.016	0.000	0.000	-0.003	58.524	0.000
Dec 31	10:00	0.189	0.188	0.024	0.042	0.024	0.000	0.000	0.000	0.026	0.024	0.000	0.000	0.016	60.197	0.000
Dec 31	11:00	0.230	0.229	0.010	0.051	0.010	0.000	0.000	0.000	0.011	0.010	0.000	0.000	0.040	64.402	0.000
Dec 31	12:00	0.290	0.289	0.021	0.065	0.021	0.000	0.000	0.000	0.023	0.021	0.000	0.000	0.042	68.779	0.000
Dec 31	13:00	0.413	0.411	0.051	0.092	0.051	0.000	0.000	0.000	0.057	0.051	0.000	0.000	0.036	72.508	0.000
Dec 31	14:00	0.333	0.332	0.096	0.074	0.096	0.000	0.000	0.006	0.107	0.096	0.000	0.000	-0.033	68.243	0.000
Dec 31	15:00	0.249	0.248	0.074	0.056	0.074	0.000	0.000	0.000	0.082	0.074	0.000	0.000	-0.027	64.762	0.000
Dec 31	16:00	0.404	0.399	0.037	0.089	0.037	0.000	0.000	0.000	0.041	0.037	0.000	0.000	0.048	69.823	0.000
Dec 31	17:00	0.194	0.193	0.097	0.043	0.097	0.000	0.000	0.007	0.108	0.097	0.000	0.000	-0.064	61.365	0.000
Dec 31	18:00	0.089	0.089	0.053	0.020	0.053	0.000	0.000	0.000	0.059	0.053	0.000	0.000	-0.039	56.267	0.000
Dec 31	19:00	0.083	0.073	0.028	0.016	0.028	0.000	0.000	0.000	0.031	0.028	0.000	0.000	-0.014	54.372	0.000
Dec 31	20:00	0.000	0.000	0.014	0.000	0.014	0.000	0.000	0.000	0.016	0.014	0.000	0.000	-0.016	52.275	0.000
Dec 31	21:00	0.000	0.000	0.040	0.000	0.040	0.000	0.000	0.000	0.045	0.040	0.000	0.000	-0.045	46.419	0.000
Dec 31	22:00	0.000	0.000	0.020	0.000	0.020	0.000	0.000	0.000	0.022	0.020	0.000	0.000	-0.022	43.492	0.000
Dec 31	23:00	0.000	0.000	0.002	0.000	0.002	0.000	0.000	0.000	0.002	0.002	0.000	0.000	-0.002	43.259	0.000
Jan 1	0:00	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	0.000	43.259	0.000
